time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.697105269879104e-06,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.021152547764359e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.542202183685731e-06,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,1.0211518201685976e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,4.843900023843162e-05,287.34600830078125,294.1499938964844,282.370849609375,282.0507202148437,286.3985290527344,284.3095397949219,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033279622788,1.2923707937151363e-10,0.0001033278385875,-0.0002364387182751,0.0,0.0,0.0,-0.0005820167716592,60.0,-0.4111382365226745,-0.0,-7.279196134746254e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,6.2020289988140576e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,6.531039161927765e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,4.823806193599012e-06,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,6.531034614454256e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.098038723692298e-05,287.3468322753906,294.1499938964844,282.33837890625,282.0240173339844,286.3979797363281,284.3113098144531,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.608597323065624e-05,8.265679113383939e-11,6.608588591916487e-05,-0.0001512203016318,0.0,0.0,0.0,-0.0003722432884387,60.0,-0.2738852202892303,-0.0,-2.977603164033837e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,6.2020289988140576e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,6.531039161927765e-06,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,4.823806193599012e-06,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,6.531034614454256e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,3.098038723692298e-05,287.3468322753906,294.1499938964844,282.33837890625,282.0240173339844,286.3979797363281,284.3113098144531,286.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.608597323065624e-05,8.265679113383939e-11,6.608588591916487e-05,-0.0001512203016318,0.0,0.0,0.0,-0.0003722432884387,60.0,-0.2738852202892303,-0.0,-2.977603164033837e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,4.097299097338691e-06,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,4.314656052883947e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.18679212796269e-06,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,4.314652869652491e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.0466835849219933e-05,287.3471984863281,294.1499938964844,282.3070068359375,281.9973449707031,286.3977355957031,284.3121337890625,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.365885251900181e-05,5.4606198035545006e-11,4.3658797949319705e-05,-9.990180842578412e-05,0.0,0.0,0.0,-0.0002459177630953,60.0,-0.180019274353981,-0.0,-1.2995546305738515e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,4.097299097338691e-06,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,4.314656052883947e-06,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,3.18679212796269e-06,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,4.314652869652491e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,2.0466835849219933e-05,287.3471984863281,294.1499938964844,282.3070068359375,281.9973449707031,286.3977355957031,284.3121337890625,286.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.365885251900181e-05,5.4606198035545006e-11,4.3658797949319705e-05,-9.990180842578412e-05,0.0,0.0,0.0,-0.0002459177630953,60.0,-0.180019274353981,-0.0,-1.2995546305738515e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,2.944572543128743e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.100778712905594e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,2.290225893375464e-06,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,3.10077643916884e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,1.4708734852320047e-05,287.3473205566406,294.1499938964844,282.2767028808594,281.970703125,286.39764404296875,284.3125305175781,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.137589737889357e-05,3.9243344684969366e-11,3.137585736112669e-05,-7.179552630987018e-05,0.0,0.0,0.0,-0.0001767314242897,60.0,-0.1252608597278595,-0.0,-6.711872724274315e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,2.944572543128743e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.100778712905594e-06,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,2.290225893375464e-06,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,3.10077643916884e-06,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,1.4708734852320047e-05,287.3473205566406,294.1499938964844,282.2767028808594,281.970703125,286.39764404296875,284.3125305175781,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.137589737889357e-05,3.9243344684969366e-11,3.137585736112669e-05,-7.179552630987018e-05,0.0,0.0,0.0,-0.0001767314242897,60.0,-0.1252608597278595,-0.0,-6.711872724274315e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.188772896261071e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.304884674231289e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.7023810414684704e-06,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.304883082615561e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.0933363228105009e-05,287.347412109375,294.1499938964844,282.2474365234375,281.9440612792969,286.3975830078125,284.3127746582031,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.332246003788896e-05,2.9170499349362444e-11,2.3322430934058502e-05,-5.336735557648353e-05,0.0,0.0,0.0,-0.0001313687243964,60.0,-0.0909831002354621,-0.0,-3.708519949463529e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.188772896261071e-06,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.304884674231289e-06,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.7023810414684704e-06,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.304883082615561e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.0933363228105009e-05,287.347412109375,294.1499938964844,282.2474365234375,281.9440612792969,286.3975830078125,284.3127746582031,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.332246003788896e-05,2.9170499349362444e-11,2.3322430934058502e-05,-5.336735557648353e-05,0.0,0.0,0.0,-0.0001313687243964,60.0,-0.0909831002354621,-0.0,-3.708519949463529e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.856560629676096e-06,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.9550489014363848e-06,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.443993369321106e-06,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.955047537194332e-06,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.273894647776617e-06,287.3474426269531,294.1499938964844,282.2331848144531,281.9307556152344,286.3975830078125,284.3128356933594,286.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.978260297619272e-05,2.4743023602225023e-11,1.978257751034107e-05,-4.526729753706604e-05,0.0,0.0,0.0,-0.0001114297192543,60.0,-0.0779408141970634,-0.0,-2.6681943113282536e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,1.528236794001714e-06,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,1.6093079011625375e-06,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,1.188629994430812e-06,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.6093067642941603e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.633851055288687e-06,287.34747314453125,294.1499938964844,282.2192077636719,281.9174194335937,286.3975524902344,284.3128967285156,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284171579172835e-05,2.03673952703376e-11,1.6284151570289396e-05,-3.726203794940375e-05,0.0,0.0,0.0,-9.17240686248988e-05,60.0,-0.0658856779336929,-0.0,-1.8079253372160764e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.3608326778849e-07,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.857413942881976e-07,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.28065629118646e-07,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.857405984803336e-07,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,4.675925083574839e-06,287.34747314453125,294.1499938964844,282.1920166015625,281.8907165527344,286.3975524902344,284.3129272460937,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.974506610888056e-06,1.2475558780478124e-11,9.974494787456932e-06,-2.2824002371635288e-05,0.0,0.0,0.0,-5.618351860903204e-05,60.0,-0.0436796247959136,-0.0,-6.7830988222106195e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.3608326778849e-07,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.857413942881976e-07,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.28065629118646e-07,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.857405984803336e-07,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,4.675925083574839e-06,287.34747314453125,294.1499938964844,282.1920166015625,281.8907165527344,286.3975524902344,284.3129272460937,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.974506610888056e-06,1.2475558780478124e-11,9.974494787456932e-06,-2.2824002371635288e-05,0.0,0.0,0.0,-5.618351860903204e-05,60.0,-0.0436796247959136,-0.0,-6.7830988222106195e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,4.846571073358064e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.103675562168064e-07,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,3.769559668853617e-07,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,5.103672151562932e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.420960072413436e-06,287.3474426269531,294.1499938964844,282.1658630371094,281.86395263671875,286.3975524902344,284.3129272460937,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.164341928320937e-06,6.459287098248279e-12,5.164335561858024e-06,-1.1817193808383308e-05,0.0,0.0,0.0,-2.908924943767488e-05,60.0,-0.0257401578128337,-0.0,-1.818311777188053e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,4.846571073358064e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.103675562168064e-07,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,3.769559668853617e-07,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,5.103672151562932e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.420960072413436e-06,287.3474426269531,294.1499938964844,282.1658630371094,281.86395263671875,286.3975524902344,284.3129272460937,286.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.164341928320937e-06,6.459287098248279e-12,5.164335561858024e-06,-1.1817193808383308e-05,0.0,0.0,0.0,-2.908924943767488e-05,60.0,-0.0257401578128337,-0.0,-1.818311777188053e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.1115289428053082e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.223543020818397e-07,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.6423022941580714e-07,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.2235414576243786e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.0547513511482975e-06,287.347412109375,294.1499938964844,282.14068603515625,281.8370666503906,286.3975524902344,284.3129272460937,286.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.249986664537573e-06,2.814140196913395e-12,2.249983936053468e-06,-5.148474429006456e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.0132455192506313,-0.0,-3.4513841437600057e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.1115289428053082e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.223543020818397e-07,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.6423022941580714e-07,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.2235414576243786e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.0547513511482975e-06,287.347412109375,294.1499938964844,282.14068603515625,281.8370666503906,286.3975524902344,284.3129272460937,286.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.249986664537573e-06,2.814140196913395e-12,2.249983936053468e-06,-5.148474429006456e-06,0.0,0.0,0.0,-1.2673510354943572e-05,60.0,-0.0132455192506313,-0.0,-3.4513841437600057e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,8.128389339390196e-08,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,8.559590725099042e-08,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,6.322088808019545e-08,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,8.559585040757156e-08,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,4.060294713781332e-07,287.347412109375,294.1499938964844,282.119384765625,281.8133544921875,286.3975524902344,284.3129272460937,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.66152447542845e-07,1.08331692141167e-12,8.661513675178867e-07,-1.981942432394135e-06,0.0,0.0,0.0,-4.878776962868869e-06,60.0,-0.0065008252859115,-0.0,-5.1145590854954216e-14,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.133533586056728e-08,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.511959410066994e-08,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.5483109662191055e-08,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.511953725725108e-08,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,3.563344250778755e-07,287.347412109375,294.1499938964844,282.1165466308594,281.8100891113281,286.3975524902344,284.3129272460937,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.601396987411135e-07,9.507554249096883e-13,7.601387324029929e-07,-1.739363824526663e-06,0.0,0.0,0.0,-4.281653673388064e-06,60.0,-0.0058391392230987,-0.0,-3.9392056646768085e-14,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,3.498266210044676e-08,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.683844695956395e-08,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,2.720876857154053e-08,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,3.68384220905682e-08,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.7474545188633789e-07,287.347412109375,294.1499938964844,282.1048278808594,281.79656982421875,286.3975524902344,284.3129272460937,286.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.727717512447272e-07,4.662261245472199e-13,3.7277129649737617e-07,-8.529800084033923e-07,0.0,0.0,0.0,-2.099710400216281e-06,60.0,-0.0036037096288055,-0.0,-9.47337826538502e-15,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.5888115711959472e-08,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.6730959728761263e-08,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.2357437739751733e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.6730949070620227e-08,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.936434087696399e-08,287.347412109375,294.1499938964844,282.0933837890625,281.7829895019531,286.3975524902344,284.3129272460937,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.693122584356388e-07,2.1174942767092372e-13,1.693120452728181e-07,-3.8741549701626354e-07,0.0,0.0,0.0,-9.5367431640625e-07,60.0,-0.0021828999742865,-0.0,-1.9540872216237785e-15,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.3055465597489047e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.3748041594041636e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.0154262986006302e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.374803271225744e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.521468698394983e-09,287.347412109375,294.1499938964844,282.0711975097656,281.7557067871094,286.3975524902344,284.3129272460937,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3908382889837869e-08,1.7383274317607847e-14,1.3908365126269473e-08,-3.182715602179087e-08,0.0,0.0,0.0,-7.833295967429876e-08,60.0,-0.0005428972071968,-0.0,-1.3194225601935336e-17,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.3055465597489047e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.3748041594041636e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.0154262986006302e-09,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.374803271225744e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.521468698394983e-09,287.347412109375,294.1499938964844,282.0711975097656,281.7557067871094,286.3975524902344,284.3129272460937,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3908382889837869e-08,1.7383274317607847e-14,1.3908365126269473e-08,-3.182715602179087e-08,0.0,0.0,0.0,-7.833295967429876e-08,60.0,-0.0005428972071968,-0.0,-1.3194225601935336e-17,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.3076679456224267e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.430086964988476e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.7948550978807987e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.4300852996539385e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.152726802899906e-09,287.347412109375,294.1499938964844,282.04998779296875,281.7282409667969,286.3975524902344,284.3129272460937,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.4686468425016983e-09,-3.0984833669894362e-15,-2.468643733877229e-09,5.6427329475639e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001188101159641,-0.0,-4.1223592727042897e-19,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.3076679456224267e-10,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.430086964988476e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.7948550978807987e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.4300852996539385e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.152726802899906e-09,287.347412109375,294.1499938964844,282.04998779296875,281.7282409667969,286.3975524902344,284.3129272460937,286.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.4686468425016983e-09,-3.0984833669894362e-15,-2.468643733877229e-09,5.6427329475639e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001188101159641,-0.0,-4.1223592727042897e-19,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.559404251034625e-11,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.890368417356569e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.559402516311149e-11,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2140692617901294e-10,287.347412109375,294.1499938964844,282.0292358398437,281.7006530761719,286.3975524902344,284.3129272460937,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.663546605496947e-10,3.1840092895253283e-16,2.6635432748278726e-10,-6.053176293541185e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.873387529689353e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.559404251034625e-11,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.890368417356569e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.559402516311149e-11,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2140692617901294e-10,287.347412109375,294.1499938964844,282.0292358398437,281.7006530761719,286.3975524902344,284.3129272460937,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.663546605496947e-10,3.1840092895253283e-16,2.6635432748278726e-10,-6.053176293541185e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.873387529689353e-05,-0.0,-4.572776403021746e-21,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-5.388219384561133e-12,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-3.979722801306096e-12,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-5.388215481433312e-12,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-2.5559351510273665e-11,287.347412109375,294.1499938964844,282.0083923339844,281.6729431152344,286.3975524902344,284.3129272460937,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,5.6471875786723296e-11,-8.314186889650554e-17,-5.6471792519996455e-11,1.2751925904108674e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.85505141923204e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-5.388219384561133e-12,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-3.979722801306096e-12,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-5.388215481433312e-12,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-2.5559351510273665e-11,287.347412109375,294.1499938964844,282.0083923339844,281.6729431152344,286.3975524902344,284.3129272460937,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,5.6471875786723296e-11,-8.314186889650554e-17,-5.6471792519996455e-11,1.2751925904108674e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.85505141923204e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.9979553222656,281.6590576171875,286.3975524902344,284.3129272460937,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.797108769911574e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.98748779296875,281.6451416015625,286.3975524902344,284.3129272460937,286.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-4.28060502599692e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.966552734375,281.61724853515625,286.3975524902344,284.3129272460937,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7637333650857845e-12,-1.5537638203465414e-17,-1.763717860994718e-12,4.49460694357251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9736656870227307e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.966552734375,281.61724853515625,286.3975524902344,284.3129272460937,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.7637333650857845e-12,-1.5537638203465414e-17,-1.763717860994718e-12,4.49460694357251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9736656870227307e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.945556640625,281.5893249511719,286.3975524902344,284.3129272460937,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641079023761885e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-2.544903964007972e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.945556640625,281.5893249511719,286.3975524902344,284.3129272460937,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641079023761885e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-2.544903964007972e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.924560546875,281.5613098144531,286.3975524902344,284.3129272460937,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.314958692295477e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.924560546875,281.5613098144531,286.3975524902344,284.3129272460937,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.314958692295477e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.9043884277344,281.5343933105469,286.3975524902344,284.3129272460937,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637333650857845e-12,-1.5537638203465414e-17,-1.763717860994718e-12,4.49460694357251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1449022824526764e-06,-0.0,-5.066229408043303e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
