time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093240,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.9035339355469,281.53326416015625,286.3975524902344,284.3129272460937,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1382986687967787e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.8930358886719,281.51922607421875,286.3975524902344,284.3129272460937,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-2.0588947791111423e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.8825378417969,281.50518798828125,286.3975524902344,284.3129272460937,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.983339416256058e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.8615417480469,281.4770812988281,286.3975524902344,284.3129272460937,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8409047015666149e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.8615417480469,281.4770812988281,286.3975524902344,284.3129272460937,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8409047015666149e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.8406066894531,281.4489440917969,286.3975524902344,284.3129272460937,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7094456552513293e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.8406066894531,281.4489440917969,286.3975524902344,284.3129272460937,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7094456552513293e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.8197021484375,281.4208068847656,286.3975524902344,284.3129272460937,286.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587573365213757e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.8197021484375,281.4208068847656,286.3975524902344,284.3129272460937,286.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.587573365213757e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7988586425781,281.3926696777344,286.3975524902344,284.3129272460937,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.4745363614565576e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7988586425781,281.3926696777344,286.3975524902344,284.3129272460937,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.4745363614565576e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7884826660156,281.37860107421875,286.3975524902344,284.3129272460937,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4210919516699505e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7781066894531,281.3645324707031,286.3975524902344,284.3129272460937,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.3700613408218487e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.7574462890625,281.3363952636719,286.3975524902344,284.3129272460937,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.287790511825016e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.2724406133202135e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.7574462890625,281.3363952636719,286.3975524902344,284.3129272460937,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.287790511825016e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.2724406133202135e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.73687744140625,281.3083190917969,286.3975524902344,284.3129272460937,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637333650857845e-12,-1.5537638203465414e-17,-1.763717860994718e-12,4.49460694357251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.182493747364788e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.73687744140625,281.3083190917969,286.3975524902344,284.3129272460937,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637333650857845e-12,-1.5537638203465414e-17,-1.763717860994718e-12,4.49460694357251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.182493747364788e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7164001464844,281.2802734375,286.3975524902344,284.3129272460937,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259492484596326e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.0987862424371997e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.7164001464844,281.2802734375,286.3975524902344,284.3129272460937,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155192683489e-13,-1.2259492484596326e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.0987862424371997e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.69610595703125,281.25225830078125,286.3975524902344,284.3129272460937,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0207487548541394e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.69610595703125,281.25225830078125,286.3975524902344,284.3129272460937,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0207487548541394e-06,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.6859741210937,281.23828125,286.3975524902344,284.3129272460937,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641079023761885e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-2.2911854102858346e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.6759033203125,281.2243347167969,286.3975524902344,284.3129272460937,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.540810080769006e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.6558837890625,281.1964416503906,286.3975524902344,284.3129272460937,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.540111487789545e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.6558837890625,281.1964416503906,286.3975524902344,284.3129272460937,286.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.540111487789545e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.63604736328125,281.16864013671875,286.3975524902344,284.3129272460937,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0439340460143285e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.63604736328125,281.16864013671875,286.3975524902344,284.3129272460937,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0439340460143285e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.61639404296875,281.14093017578125,286.3975524902344,284.3129272460937,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.0985812650687876e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.61639404296875,281.14093017578125,286.3975524902344,284.3129272460937,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.0985812650687876e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.596923828125,281.1133117675781,286.3975524902344,284.3129272460937,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.00481473106629e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.596923828125,281.1133117675781,286.3975524902344,284.3129272460937,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.00481473106629e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.5872497558594,281.0995178222656,286.3975524902344,284.3129272460937,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-7.382245712506119e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.5776672363281,281.0857849121094,286.3975524902344,284.3129272460937,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-6.924086051185441e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,5.116780480221572e-13,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.388219709821784e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.979722909726313e-13,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,5.388215915114184e-13,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.555935064291193e-12,287.347412109375,294.1499938964844,281.5586242675781,281.0583801269531,286.3975524902344,284.3129272460937,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.9307049448774598e-12,-1.3682398648142697e-17,-1.930691283930086e-12,-5.498230993758457e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.210887022461975e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,5.116780480221572e-13,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.388219709821784e-13,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.979722909726313e-13,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,5.388215915114184e-13,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.555935064291193e-12,287.347412109375,294.1499938964844,281.5586242675781,281.0583801269531,286.3975524902344,284.3129272460937,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.9307049448774598e-12,-1.3682398648142697e-17,-1.930691283930086e-12,-5.498230993758457e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.210887022461975e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.53985595703125,281.0310974121094,286.3975524902344,284.3129272460937,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472787901502656e-12,-1.0218172033034905e-17,3.547288981650687e-12,-4.179354778921507e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.714471740247973e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.53985595703125,281.0310974121094,286.3975524902344,284.3129272460937,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472787901502656e-12,-1.0218172033034905e-17,3.547288981650687e-12,-4.179354778921507e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.714471740247973e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.5213317871094,281.0039367675781,286.3975524902344,284.3129272460937,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-5.289558089316415e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.5213317871094,281.0039367675781,286.3975524902344,284.3129272460937,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-5.289558089316415e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.5030517578125,280.9769287109375,286.3975524902344,284.3129272460937,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.130402605165509e-12,-2.0238690913061482e-17,-7.130382655845535e-12,1.148709165982309e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.910187385576137e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
