time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095640,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.5030517578125,280.9769287109375,286.3975524902344,284.3129272460937,286.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,7.130402605165509e-12,-2.0238690913061482e-17,-7.130382655845535e-12,1.148709165982309e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.910187385576137e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.4940185546875,280.9634704589844,286.3975524902344,284.3129272460937,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.736669723115483e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.4850769042969,280.9500732421875,286.3975524902344,284.3129272460937,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.569300244838814e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.4673767089844,280.9233703613281,286.3975524902344,284.3129272460937,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.4673767089844,280.9233703613281,286.3975524902344,284.3129272460937,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.45001220703125,280.8968505859375,286.3975524902344,284.3129272460937,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-3.946731226278644e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.45001220703125,280.8968505859375,286.3975524902344,284.3129272460937,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-3.946731226278644e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.4328308105469,280.87030029296875,286.3975524902344,284.3129272460937,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-3.6652772905654274e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.4328308105469,280.87030029296875,286.3975524902344,284.3129272460937,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-3.6652772905654274e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,5.116780480221572e-13,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.388219709821784e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.979722909726313e-13,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,5.388215915114184e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.555935064291193e-12,287.347412109375,294.1499938964844,281.4157409667969,280.8435974121094,286.3975524902344,284.3129272460937,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9307049448774598e-12,-1.3682397820962081e-17,-1.930691283930086e-12,-5.498230993758457e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.410010549487197e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,5.116780480221572e-13,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.388219709821784e-13,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.979722909726313e-13,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,5.388215915114184e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.555935064291193e-12,287.347412109375,294.1499938964844,281.4157409667969,280.8435974121094,286.3975524902344,284.3129272460937,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,1.9307049448774598e-12,-1.3682397820962081e-17,-1.930691283930086e-12,-5.498230993758457e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.410010549487197e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.4072265625,280.8302001953125,286.3975524902344,284.3129272460937,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.290460881544277e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.3987121582031,280.8167419433594,286.3975524902344,284.3129272460937,286.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.173643676745997e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.3817749023437,280.7897644042969,286.3975524902344,284.3129272460937,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641078196581269e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-2.963236340747244e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.3817749023437,280.7897644042969,286.3975524902344,284.3129272460937,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641078196581269e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-2.963236340747244e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.36492919921875,280.7626647949219,286.3975524902344,284.3129272460937,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.75032419949639e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.36492919921875,280.7626647949219,286.3975524902344,284.3129272460937,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.75032419949639e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.3481140136719,280.7354431152344,286.3975524902344,284.3129272460937,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-2.556084552907123e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.3481140136719,280.7354431152344,286.3975524902344,284.3129272460937,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-2.556084552907123e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.33135986328125,280.7081298828125,286.3975524902344,284.3129272460937,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,4.419239280073484e-12,-1.8197369634319445e-17,-4.419221499157855e-12,8.83158737113865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.370953495756112e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.33135986328125,280.7081298828125,286.3975524902344,284.3129272460937,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,4.419239280073484e-12,-1.8197369634319445e-17,-4.419221499157855e-12,8.83158737113865e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.370953495756112e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.3230285644531,280.6944580078125,286.3975524902344,284.3129272460937,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-2.2885211592438282e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.3146667480469,280.6807556152344,286.3975524902344,284.3129272460937,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.209276885878353e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.29803466796875,280.6533203125,286.3975524902344,284.3129272460937,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0553424917579843e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.29803466796875,280.6533203125,286.3975524902344,284.3129272460937,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0553424917579843e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.28143310546875,280.6258544921875,286.3975524902344,284.3129272460937,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641079023761885e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-1.9114276028631139e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.28143310546875,280.6258544921875,286.3975524902344,284.3129272460937,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.804583260044573e-13,-1.1641079023761885e-17,7.804699811778115e-13,-3.2053270627996344e-12,0.0,0.0,0.0,0.0,60.0,-1.9114276028631139e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.2648620605469,280.5983581542969,286.3975524902344,284.3129272460937,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.7775319349766505e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.2648620605469,280.5983581542969,286.3975524902344,284.3129272460937,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.7775319349766505e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.24835205078125,280.57086181640625,286.3975524902344,284.3129272460937,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.665952424900752e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.24835205078125,280.57086181640625,286.3975524902344,284.3129272460937,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.665952424900752e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.2400817871094,280.5570983886719,286.3975524902344,284.3129272460937,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.601737125156433e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.2318420410156,280.5433654785156,286.3975524902344,284.3129272460937,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.4919223088269745e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5505015937833377e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.2153625488281,280.515869140625,286.3975524902344,284.3129272460937,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4361893363457057e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.2153625488281,280.515869140625,286.3975524902344,284.3129272460937,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4361893363457057e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.1988830566406,280.4884338378906,286.3975524902344,284.3129272460937,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.3366785367452394e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.1988830566406,280.4884338378906,286.3975524902344,284.3129272460937,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.3366785367452394e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.1824035644531,280.4610595703125,286.3975524902344,284.3129272460937,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,7.130402605165509e-12,-2.0238689258700257e-17,-7.130382655845535e-12,1.148709165982309e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2408111160766566e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.1824035644531,280.4610595703125,286.3975524902344,284.3129272460937,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,7.130402605165509e-12,-2.0238689258700257e-17,-7.130382655845535e-12,1.148709165982309e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2408111160766566e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1659545898437,280.4337463378906,286.3975524902344,284.3129272460937,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472787901502656e-12,-1.0218171205854289e-17,3.547288981650687e-12,-4.179354778921507e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1549631295793008e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
