time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098040,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1659545898437,280.4337463378906,286.3975524902344,284.3129272460937,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5472787901502656e-12,-1.0218171205854289e-17,3.547288981650687e-12,-4.179354778921507e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1549631295793008e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.1577453613281,280.4201354980469,286.3975524902344,284.3129272460937,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259490830235101e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-1.111925271857217e-07,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1495056152344,280.4065246582031,286.3975524902344,284.3129272460937,286.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.071619948334046e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.133056640625,280.37939453125,286.3975524902344,284.3129272460937,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.987516591536405e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.133056640625,280.37939453125,286.3975524902344,284.3129272460937,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.987516591536405e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1165771484375,280.3523864746094,286.3975524902344,284.3129272460937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.302098646912785e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1165771484375,280.3523864746094,286.3975524902344,284.3129272460937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.302098646912785e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1000671386719,280.3255310058594,286.3975524902344,284.3129272460937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-8.614403412821049e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.1000671386719,280.3255310058594,286.3975524902344,284.3129272460937,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-8.614403412821049e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.08355712890625,280.2987976074219,286.3975524902344,284.3129272460937,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-8.049673994037222e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.08355712890625,280.2987976074219,286.3975524902344,284.3129272460937,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-8.049673994037222e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,281.0752868652344,280.2854919433594,286.3975524902344,284.3129272460937,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-7.776417731975016e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.0670166015625,280.2722473144531,286.3975524902344,284.3129272460937,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.505438759380922e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.0504455566406,280.2458801269531,286.3975524902344,284.3129272460937,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.99763731404346e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.0504455566406,280.2458801269531,286.3975524902344,284.3129272460937,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.99763731404346e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.0338439941406,280.2196960449219,286.3975524902344,284.3129272460937,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.186059906849618e-12,-1.962027745222704e-17,-7.186040391210513e-12,9.805614653579651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.467065105653091e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.0338439941406,280.2196960449219,286.3975524902344,284.3129272460937,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,7.186059906849618e-12,-1.962027745222704e-17,-7.186040391210513e-12,9.805614653579651e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.467065105653091e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.0171813964844,280.1937255859375,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.189254264654664e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,281.0171813964844,280.1937255859375,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.189254264654664e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.00048828125,280.1679992675781,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-5.72699576650848e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,281.00048828125,280.1679992675781,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259491657415713e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-5.72699576650848e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.9920959472656,280.1552429199219,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259492484596326e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-5.501559385834298e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.98370361328125,280.1425170898437,286.3975524902344,284.3129272460937,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.3831485047339824e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.9668884277344,280.1172790527344,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.9436611249120694e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.9668884277344,280.1172790527344,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.9436611249120694e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.95001220703125,280.0923156738281,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259492484596326e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.95001220703125,280.0923156738281,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.361155734784579e-13,-1.2259492484596326e-17,8.361278249630066e-13,-1.5238504902370664e-12,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.9326477050781,280.06756591796875,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4916217053065912e-12,-9.59975939938107e-18,3.491631246285709e-12,-5.860831351484075e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2582435355598136e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.9326477050781,280.06756591796875,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4916217053065912e-12,-9.59975939938107e-18,3.491631246285709e-12,-5.860831351484075e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2582435355598136e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.9145202636719,280.0428771972656,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9143959185139465e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.9145202636719,280.0428771972656,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9143959185139465e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,280.9051818847656,280.0306091308594,286.3975524902344,284.3129272460937,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.287790511825016e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-3.77321356381799e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,280.89569091796875,280.0183410644531,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877904291069545e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-3.632031209122033e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.87615966796875,279.99395751953125,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.367883394389537e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.87615966796875,279.99395751953125,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.491922474263097e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.367883394389537e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.8560485839844,279.96978759765625,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.183435381970412e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.8560485839844,279.96978759765625,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.183435381970412e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.8354187011719,279.94580078125,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1401697242472444e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.8354187011719,279.94580078125,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1401697242472444e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.8143005371094,279.92205810546875,286.3975524902344,284.3129272460937,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.4300811281796525e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.012650395817218e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
