time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0,287.347412109375,294.1499938964844,280.3946228027344,279.5440979003906,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.819390558349676e-12,-1.4919223088269745e-17,-1.819375596359696e-12,2.813130154169508e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1271820810065948e-08,-0.0,-0.0,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,-2.558390240110786e-13,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.694109854910892e-13,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,-1.989861454863157e-13,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,-2.694107957557092e-13,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,-1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3865966796875,279.5381164550781,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.917727667423495e-13,-1.2877902636708319e-17,8.917856145380931e-13,1.5762610943055588e-13,0.0,0.0,0.0,0.0,60.0,-1.090747936416392e-08,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3787536621094,279.5323181152344,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.43008096274353e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.563969172177169e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3638610839844,279.5214233398437,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.43008096274353e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.491776088386361e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3638610839844,279.5214233398437,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.43008096274353e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.491776088386361e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3500061035156,279.511474609375,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.43008096274353e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.512607786390845e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.558390240110786e-13,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.694109854910892e-13,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.989861454863157e-13,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.694107957557092e-13,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2779675321455965e-12,287.347412109375,294.1499938964844,280.3500061035156,279.511474609375,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,1.875047860033785e-12,-1.43008096274353e-17,-1.875033548565108e-12,1.1316535816069397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.512607786390845e-09,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,6.889233183926535e-09,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.254698619618692e-09,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.358299137725453e-09,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.254693734637385e-09,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,3.4413112359743536e-08,287.347412109375,294.1499938964844,280.33856201171875,279.504638671875,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.340533869637511e-08,9.179901169732373e-14,7.340524632581946e-08,-1.6797055479855777e-07,0.0,0.0,0.0,-4.134635673835874e-07,60.0,-0.0002098148979712,-0.0,-3.674015467231776e-16,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,6.889233183926535e-09,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.254698619618692e-09,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,5.358299137725453e-09,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.254693734637385e-09,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,3.4413112359743536e-08,287.347412109375,294.1499938964844,280.33856201171875,279.504638671875,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.340533869637511e-08,9.179901169732373e-14,7.340524632581946e-08,-1.6797055479855777e-07,0.0,0.0,0.0,-4.134635673835874e-07,60.0,-0.0002098148979712,-0.0,-3.674015467231776e-16,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.1399522037436328e-07,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.200425288061524e-07,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,8.866305734045454e-08,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.200424435410241e-07,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,5.694291189684009e-07,287.347412109375,294.1499938964844,280.3308410644531,279.5028381347656,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146240351285087e-06,1.5192197543381636e-12,1.2146225571996183e-06,-2.779383066808805e-06,0.0,0.0,0.0,-6.841641152277589e-06,60.0,-0.0034322880674153,-0.0,-1.0059408682558045e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.1399522037436328e-07,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.200425288061524e-07,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,8.866305734045454e-08,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,1.200424435410241e-07,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,5.694291189684009e-07,287.347412109375,294.1499938964844,280.3308410644531,279.5028381347656,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2146240351285087e-06,1.5192197543381636e-12,1.2146225571996183e-06,-2.779383066808805e-06,0.0,0.0,0.0,-6.841641152277589e-06,60.0,-0.0034322880674153,-0.0,-1.0059408682558045e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,2.501212748029502e-07,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.633899214288249e-07,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,1.945390124546975e-07,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,2.633897224768589e-07,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,1.2494062957557617e-06,287.347412109375,294.1499938964844,280.32830810546875,279.5037536621094,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.665062311280053e-06,3.333365701518876e-12,2.665058900674921e-06,-6.098367975937435e-06,0.0,0.0,0.0,-1.5011552022770047e-05,60.0,-0.0077326972968876,-0.0,-4.84284379091704e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,4.773659156853682e-07,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,5.026896587878582e-07,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,3.712850684678415e-07,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,5.026892608839262e-07,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,2.3845393570809392e-06,287.347412109375,294.1499938964844,280.32666015625,279.505859375,286.3975524902344,284.3129272460937,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-5.086401870357804e-06,6.361865461518289e-12,5.086395503894892e-06,-1.1639010153885463e-05,0.0,0.0,0.0,-2.8650261810980737e-05,60.0,-0.0151433926075696,-0.0,-1.764014065028241e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.3713874977838714e-06,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.444137978978688e-06,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.0666360594768776e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.4441369557971484e-06,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.85035729475203e-06,287.3474426269531,294.1499938964844,280.3258361816406,279.51336669921875,286.39752197265625,284.31298828125,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612378436140716e-05,1.827652439112537e-11,1.461236024624668e-05,-3.343689240864478e-05,0.0,0.0,0.0,-8.230739331338555e-05,60.0,-0.0458485707640647,-0.0,-1.4558597383196314e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.3713874977838714e-06,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.444137978978688e-06,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,1.0666360594768776e-06,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.4441369557971484e-06,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.85035729475203e-06,287.3474426269531,294.1499938964844,280.3258361816406,279.51336669921875,286.39752197265625,284.31298828125,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612378436140716e-05,1.827652439112537e-11,1.461236024624668e-05,-3.343689240864478e-05,0.0,0.0,0.0,-8.230739331338555e-05,60.0,-0.0458485707640647,-0.0,-1.4558597383196314e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.0958244678913616e-06,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,3.2600541999272536e-06,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,2.4078663045656867e-06,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,3.2600519261904992e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,1.546426756249275e-05,287.3475646972656,294.1499938964844,280.3282165527344,279.525146484375,286.3974304199219,284.313232421875,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.298665978945792e-05,4.1258191307846914e-11,3.298661613371223e-05,-7.548192661488429e-05,0.0,0.0,0.0,-0.0001858045143308,60.0,-0.1078068614006042,-0.0,-7.419110464867984e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,3.0958244678913616e-06,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,3.2600541999272536e-06,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,2.4078663045656867e-06,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,3.2600519261904992e-06,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,1.546426756249275e-05,287.3475646972656,294.1499938964844,280.3282165527344,279.525146484375,286.3974304199219,284.313232421875,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.298665978945792e-05,4.1258191307846914e-11,3.298661613371223e-05,-7.548192661488429e-05,0.0,0.0,0.0,-0.0001858045143308,60.0,-0.1078068614006042,-0.0,-7.419110464867984e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,5.917074759054231e-06,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,6.230968665477121e-06,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,4.602175067702774e-06,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.230964118003612e-06,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,2.955698437290266e-05,287.3478088378906,294.1499938964844,280.3336486816406,279.5408935546875,286.3970642089844,284.3138122558594,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304784619715065e-05,7.885730957113424e-11,6.304776616161689e-05,-0.0001442695211153,0.0,0.0,0.0,-0.0003551306435838,60.0,-0.2136271893978119,-0.0,-2.7102747823803947e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,5.917074759054231e-06,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,6.230968665477121e-06,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,4.602175067702774e-06,297.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,6.230964118003612e-06,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,2.955698437290266e-05,287.3478088378906,294.1499938964844,280.3336486816406,279.5408935546875,286.3970642089844,284.3138122558594,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.304784619715065e-05,7.885730957113424e-11,6.304776616161689e-05,-0.0001442695211153,0.0,0.0,0.0,-0.0003551306435838,60.0,-0.2136271893978119,-0.0,-2.7102747823803947e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.753121958056e-06,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.027051348501118e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.585771072626812e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,1.0270506209053565e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,4.871881537837908e-05,287.3487243652344,294.1499938964844,280.3419494628906,279.56036376953125,286.3960266113281,284.3150939941406,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3695934414863586,-0.0,-7.36353755748098e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.753121958056e-06,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.027051348501118e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.585771072626812e-06,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,1.0270506209053565e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,4.871881537837908e-05,287.3487243652344,294.1499938964844,280.3419494628906,279.56036376953125,286.3960266113281,284.3150939941406,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3695934414863586,-0.0,-7.36353755748098e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,1.1859144251502585e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,1.248825719812885e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.223789675161242e-06,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,1.2488248103181832e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,5.9238816902507097e-05,287.3495483398437,294.1499938964844,280.3471374511719,279.5714111328125,286.3949279785156,284.3159484863281,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804840769462203e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4623674750328064,-0.0,-1.0886940238208354e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,1.399901339027565e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,1.4741644008609e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,1.0888134966080544e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,1.474163400416728e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,6.992789712967351e-05,287.3506164550781,294.1499938964844,280.3529968261719,279.5832824707031,286.39337158203125,284.3168029785156,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638686275,1.8656698408392448e-10,0.0001491636794526,-0.0003413242229726,0.0,0.0,0.0,-0.0008401978411711,60.0,-0.5599541664123535,-0.0,-1.517029502018374e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,1.858095311035868e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,1.956665073521436e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,1.445187081117183e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,1.9566638002288528e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.28156150621362e-05,287.3533935546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3885192871094,284.3178100585937,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979858789127,2.4763127659532813e-10,0.0001979856315301,-0.0004530412261374,0.0,0.0,0.0,-0.0011151987127959,60.0,-0.7650846242904663,-0.0,-2.6726074686678203e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,1.858095311035868e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,1.956665073521436e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,1.445187081117183e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,1.9566638002288528e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.28156150621362e-05,287.3533935546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3885192871094,284.3178100585937,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979858789127,2.4763127659532813e-10,0.0001979856315301,-0.0004530412261374,0.0,0.0,0.0,-0.0011151987127959,60.0,-0.7650846242904663,-0.0,-2.6726074686678203e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,2.5207751605194065e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,2.654499257914722e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,1.960605186468456e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,2.654497257026378e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001259178097825,287.357177734375,294.1499938964844,280.3825378417969,279.6383056640625,286.37939453125,284.31549072265625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685961080715,3.3594724224705875e-10,0.0002685957588255,-0.0006146153318695,0.0,0.0,0.0,-0.0015129267703741,60.0,-1.02153742313385,-0.0,-4.918892404504049e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,2.5207751605194065e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,2.654499257914722e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,1.960605186468456e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,2.654497257026378e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001259178097825,287.357177734375,294.1499938964844,280.3825378417969,279.6383056640625,286.37939453125,284.31549072265625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685961080715,3.3594724224705875e-10,0.0002685957588255,-0.0006146153318695,0.0,0.0,0.0,-0.0015129267703741,60.0,-1.02153742313385,-0.0,-4.918892404504049e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,3.7300120311556384e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,3.927884608856402e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,2.901123843912501e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,3.927881698473357e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0001863216311903,287.361328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3595275878906,284.3002319335937,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950943646486,4.947508513986062e-10,0.0003950938698835,-0.0009056144044734,0.0,0.0,0.0,-0.0022258174140006,60.0,-1.4453113079071045,-0.0,-1.0770094149847864e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,3.7300120311556384e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,3.927884608856402e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,2.901123843912501e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,3.927881698473357e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0001863216311903,287.361328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3595275878906,284.3002319335937,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950943646486,4.947508513986062e-10,0.0003950938698835,-0.0009056144044734,0.0,0.0,0.0,-0.0022258174140006,60.0,-1.4453113079071045,-0.0,-1.0770094149847864e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,4.576160426950082e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,4.818920206162147e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,3.5592402127804235e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,4.818916931981221e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0002285884547745,287.3624267578125,294.1499938964844,280.42095947265625,279.703857421875,286.3109130859375,284.2596130371094,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006718338700011,7.9439615996435e-10,0.0006718331133015,-0.0014166467590257,0.0,0.0,0.0,-0.0037561159115284,60.0,-2.3236727714538574,-0.0,-1.6210684350426163e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,4.576160426950082e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,4.818920206162147e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,3.5592402127804235e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,4.818916931981221e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0002285884547745,287.3624267578125,294.1499938964844,280.42095947265625,279.703857421875,286.3109130859375,284.2596130371094,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006718338700011,7.9439615996435e-10,0.0006718331133015,-0.0014166467590257,0.0,0.0,0.0,-0.0037561159115284,60.0,-2.3236727714538574,-0.0,-1.6210684350426163e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,4.9261758249485865e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,5.187503484194167e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,3.8314748962875456e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,5.18749984621536e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.0002460724499542,287.3626403808594,294.1499938964844,280.4317932128906,279.7216491699219,286.2699279785156,284.2334289550781,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008778108167462,1.0037570774557023e-09,0.0008778098272159,-0.0017610820941627,0.0,0.0,0.0,-0.0048877503722906,60.0,-3.0180351734161377,-0.0,-1.8785316413527653e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.010595385916532e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.488595969742164e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.008248940110207e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.488589421380313e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004500974318943,287.361328125,294.1499938964844,280.4430847167969,279.7398986816406,286.2249450683594,284.19781494140625,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008914152858778,1.1315093306762947e-09,0.0008914141217246,-0.0020833387970924,0.0,0.0,0.0,-0.0050313826650381,60.0,-3.529472589492798,-0.0,-6.28500131938381e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.01074381545186e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.488752402830868e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.008364627836272e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.488745854469016e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004501048533711,287.3612976074219,294.1499938964844,280.4669494628906,279.7777709960937,286.1491394042969,284.0916442871094,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347451506182,1.6774972522171083e-09,0.0014347435208037,-0.0029754117131233,0.0,0.0,0.0,-0.008009728975594,60.0,-3.328578472137451,-0.0,-6.285203113520765e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.01074381545186e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.488752402830868e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.008364627836272e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.488745854469016e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004501048533711,287.3612976074219,294.1499938964844,280.4669494628906,279.7777709960937,286.1491394042969,284.0916442871094,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014347451506182,1.6774972522171083e-09,0.0014347435208037,-0.0029754117131233,0.0,0.0,0.0,-0.008009728975594,60.0,-3.328578472137451,-0.0,-6.285203113520765e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.051159577211364e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.531312389299272e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.039798947516829e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.53130584093742e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004521236987784,287.3563537597656,294.1499938964844,280.4924011230469,279.8171691894531,286.0524597167969,283.94879150390625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644353413023,1.7055932222120871e-09,0.0009644336532801,-0.0035195790696889,0.0,0.0,0.0,-0.0056583443656563,60.0,-4.147923469543457,-0.0,-6.341704050782937e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.051159577211364e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.531312389299272e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.039798947516829e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.53130584093742e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004521236987784,287.3563537597656,294.1499938964844,280.4924011230469,279.8171691894531,286.0524597167969,283.94879150390625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644353413023,1.7055932222120871e-09,0.0009644336532801,-0.0035195790696889,0.0,0.0,0.0,-0.0056583443656563,60.0,-4.147923469543457,-0.0,-6.341704050782937e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.061395394382998e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.542091720504686e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.047760300338268e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.542085172142832e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004526350239757,287.3514099121094,294.1499938964844,280.51922607421875,279.8578491210937,285.9576721191406,283.7847900390625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330662543419862e-09,0.0009655237663537,-0.0038536109495908,0.0,0.0,0.0,-0.0057215387932956,60.0,-4.22273588180542,-0.0,-6.356049908617933e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
