time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105120,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.061395394382998e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.542091720504686e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.047760300338268e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.542085172142832e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004526350239757,287.3514099121094,294.1499938964844,280.51922607421875,279.8578491210937,285.9576721191406,283.7847900390625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330662543419862e-09,0.0009655237663537,-0.0038536109495908,0.0,0.0,0.0,-0.0057215387932956,60.0,-4.22273588180542,-0.0,-6.356049908617933e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.06554196262732e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.546458022668958e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.050985004752874e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.546451474307104e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004528421559371,287.3465576171875,294.1499938964844,280.5473022460937,279.8995361328125,285.8648986816406,283.6166076660156,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659670758992,1.884666422924397e-09,0.000965965213254,-0.0039888238534331,0.0,0.0,0.0,-0.0057471198961138,60.0,-4.219876289367676,-0.0,-6.361861437653715e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.06554196262732e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.546458022668958e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.050985004752874e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.546451474307104e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004528421559371,287.3465576171875,294.1499938964844,280.5473022460937,279.8995361328125,285.8648986816406,283.6166076660156,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659670758992,1.884666422924397e-09,0.000965965213254,-0.0039888238534331,0.0,0.0,0.0,-0.0057471198961138,60.0,-4.219876289367676,-0.0,-6.361861437653715e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.06550558283925e-05,297.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.546419460093604e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.050956628518179e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.54641291173175e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004528403223957,287.3441162109375,294.1499938964844,280.5617370605469,279.920654296875,285.8193054199219,283.5352478027344,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630013629,1.884179035016586e-09,0.0009659610805101,-0.0039875470101833,0.0,0.0,0.0,-0.005746878683567,60.0,-4.212090492248535,-0.0,-6.361806015320326e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.065529593499376e-05,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.546444198349492e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.050975546007976e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.5464383775834e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004528415447566,287.3417053222656,294.1499938964844,280.5764465332031,279.9419250488281,285.77423095703125,283.4565734863281,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659652714617,1.8844490412561754e-09,0.0009659633506089,-0.00398825481534,0.0,0.0,0.0,-0.0057470123283565,60.0,-4.2030439376831055,-0.0,-6.361836568657965e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.072797547560184e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.554098505759612e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.056628237478435e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.55409195739776e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0004532046150416,287.3369140625,294.1499938964844,280.6064758300781,279.9847717285156,285.68560791015625,283.30145263671875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387348599,1.974944430216396e-09,0.0009667368140071,-0.0042253891006112,0.0,0.0,0.0,-0.0057918727397918,60.0,-4.184953689575195,-0.0,-6.372034988544328e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.072797547560184e-05,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.554098505759612e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.056628237478435e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.55409195739776e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0004532046150416,287.3369140625,294.1499938964844,280.6064758300781,279.9847717285156,285.68560791015625,283.30145263671875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667387348599,1.974944430216396e-09,0.0009667368140071,-0.0042253891006112,0.0,0.0,0.0,-0.0057918727397918,60.0,-4.184953689575195,-0.0,-6.372034988544328e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.099643648369238e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.582367783878e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.077508053043857e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.582361963111909e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004545456031337,287.3321838378906,294.1499938964844,280.63726806640625,280.02783203125,285.5987854003906,283.1323547363281,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309354929508345e-09,0.0009695956832729,-0.0051016733050346,0.0,0.0,0.0,-0.0059576514177024,60.0,-4.171797275543213,-0.0,-6.40979322952262e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.099643648369238e-05,297.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.582367783878e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.077508053043857e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.582361963111909e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004545456031337,287.3321838378906,294.1499938964844,280.63726806640625,280.02783203125,285.5987854003906,283.1323547363281,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695980115793,2.309354929508345e-09,0.0009695956832729,-0.0051016733050346,0.0,0.0,0.0,-0.0059576514177024,60.0,-4.171797275543213,-0.0,-6.40979322952262e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.146479715127498e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.631689317757264e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.11393659003079e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.631682769395412e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004568852018564,287.32745361328125,294.1499938964844,280.66864013671875,280.0707702636719,285.513671875,282.9251708984375,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928328621447e-09,0.0009745847783051,-0.0066305794753134,0.0,0.0,0.0,-0.0062469053082168,60.0,-4.167338371276856,-0.0,-6.475939784422735e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.146479715127498e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.631689317757264e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.11393659003079e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.631682769395412e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004568852018564,287.32745361328125,294.1499938964844,280.66864013671875,280.0707702636719,285.513671875,282.9251708984375,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745876886881,2.8928328621447e-09,0.0009745847783051,-0.0066305794753134,0.0,0.0,0.0,-0.0062469053082168,60.0,-4.167338371276856,-0.0,-6.475939784422735e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.196005703415722e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.683841926744208e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.152456237236038e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.683836105978116e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004593590856529,287.3227233886719,294.1499938964844,280.700439453125,280.1133117675781,285.4300842285156,282.67974853515625,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527721308171,60.0,-4.167630672454834,-0.0,-6.546252961925347e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.196005703415722e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.683841926744208e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.152456237236038e-05,297.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.683836105978116e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004593590856529,287.3227233886719,294.1499938964844,280.700439453125,280.1133117675781,285.4300842285156,282.67974853515625,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527721308171,60.0,-4.167630672454834,-0.0,-6.546252961925347e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.217258775606751e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.706222044769676e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.168986485339701e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.706216224003585e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004604207351803,287.32037353515625,294.1499938964844,280.7164306640625,280.1343688964844,285.388916015625,282.5498962402344,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581536220012e-09,0.0009821251733228,-0.0089409630745649,0.0,0.0,0.0,-0.0066840290091931,60.0,-4.167147636413574,-0.0,-6.5765433987508e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.23744446481578e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.727478754939511e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.184686546679586e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.72747293417342e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,0.0004614290664903,287.31805419921875,294.1499938964844,280.73248291015625,280.1552429199219,285.3481750488281,282.4197692871094,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.0260474953868205e-09,0.0009842755971476,-0.0095998365432024,0.0,0.0,0.0,-0.0068086916580796,60.0,-4.165829181671143,-0.0,-6.60537651242521e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.287662396673112e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.780361142475158e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.223745342344046e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.780355321709068e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004639375547412,287.3133850097656,294.1499938964844,280.7646179199219,280.1962280273437,285.2677917480469,282.16265869140625,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896288393065,4.651666163368873e-09,0.0009896241826936,-0.01123898755759,0.0,0.0,0.0,-0.0071188327856361,60.0,-4.163345336914063,-0.0,-6.677383623809875e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.287662396673112e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.780361142475158e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.223745342344046e-05,297.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.780355321709068e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004639375547412,287.3133850097656,294.1499938964844,280.7646179199219,280.1962280273437,285.2677917480469,282.16265869140625,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896288393065,4.651666163368873e-09,0.0009896241826936,-0.01123898755759,0.0,0.0,0.0,-0.0071188327856361,60.0,-4.163345336914063,-0.0,-6.677383623809875e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.314368799095972e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.8084841738455e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.244516746141016e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.808478353079408e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004652716161217,287.3087158203125,294.1499938964844,280.7966613769531,280.2359924316406,285.18896484375,281.916259765625,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924775222316,4.9843511540359495e-09,0.0009924725163727,-0.0121105974540114,0.0,0.0,0.0,-0.0072837769985198,60.0,-4.162346839904785,-0.0,-6.715832512327324e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.314368799095972e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.8084841738455e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.244516746141016e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.808478353079408e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004652716161217,287.3087158203125,294.1499938964844,280.7966613769531,280.2359924316406,285.18896484375,281.916259765625,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924775222316,4.9843511540359495e-09,0.0009924725163727,-0.0121105974540114,0.0,0.0,0.0,-0.0072837769985198,60.0,-4.162346839904785,-0.0,-6.715832512327324e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.308746666647494e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.80256372713484e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.240143895614892e-05,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.802557906368747e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004649907932616,287.3041381835937,294.1499938964844,280.8284606933594,280.2742614746094,285.11212158203125,281.7211303710937,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.9142450109229685e-09,0.0009918719297274,-0.0119269266724586,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.140841960906982,-0.0,-6.707720956455887e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.308746666647494e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.80256372713484e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.240143895614892e-05,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.802557906368747e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004649907932616,287.3041381835937,294.1499938964844,280.8284606933594,280.2742614746094,285.11212158203125,281.7211303710937,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.9142450109229685e-09,0.0009918719297274,-0.0119269266724586,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.140841960906982,-0.0,-6.707720956455887e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.304611012339592e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.798208338906989e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.236927194753662e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.79820324573666e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.000464784214273,287.299560546875,294.1499938964844,280.85986328125,280.310791015625,285.0372009277344,281.56707763671875,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.11750602722168,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.304611012339592e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.798208338906989e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.236927194753662e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.79820324573666e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.000464784214273,287.299560546875,294.1499938964844,280.85986328125,280.310791015625,285.0372009277344,281.56707763671875,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.11750602722168,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.299570956500248e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.792901255423204e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.23300690879114e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.792895434657112e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004645324370358,287.2973022460937,294.1499938964844,280.8753662109375,280.32830810546875,285.0005187988281,281.504638671875,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271823644638,0.0,0.0,0.0,-0.007192300632596,60.0,-4.104948043823242,-0.0,-6.694494203429714e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.29295492824167e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.78593379841186e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.227861351566389e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.785928705241532e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0004642019630409,287.2950439453125,294.1499938964844,280.8907165527344,280.3452453613281,284.9642944335937,281.4496154785156,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.091781139373779,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.277358185499908e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.769509779289363e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.215730147436261e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.769504686119036e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004634228826034,287.29058837890625,294.1499938964844,280.9208068847656,280.3773803710937,284.8932189941406,281.35992431640625,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.064046382904053,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.277358185499908e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.769509779289363e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.215730147436261e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.769504686119036e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004634228826034,287.29058837890625,294.1499938964844,280.9208068847656,280.3773803710937,284.8932189941406,281.35992431640625,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.064046382904053,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.262975072488187e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.75436414591968e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.204543362604454e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.754358325153588e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004627044254448,287.2861633300781,294.1499938964844,280.95001220703125,280.40692138671875,284.82403564453125,281.293212890625,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.036204814910889,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.262975072488187e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.75436414591968e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,7.204543362604454e-05,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.754358325153588e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004627044254448,287.2861633300781,294.1499938964844,280.95001220703125,280.40692138671875,284.82403564453125,281.293212890625,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.036204814910889,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.253605094272643e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.744495764607564e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.197255035862327e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.744490671437234e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004622363485395,287.28179931640625,294.1499938964844,280.9794311523437,280.434814453125,284.75665283203125,281.2435607910156,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.009904861450195,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.253605094272643e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.744495764607564e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,7.197255035862327e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.744490671437234e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004622363485395,287.28179931640625,294.1499938964844,280.9794311523437,280.434814453125,284.75665283203125,281.2435607910156,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.009904861450195,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.250091534340754e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.740796667756511e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.19452218618244e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.74079084699042e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004620608524419,287.2774658203125,294.1499938964844,281.0102844238281,280.4623413085937,284.6910705566406,281.20709228515625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.985379934310913,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.250091534340754e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.740796667756511e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.19452218618244e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.74079084699042e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004620608524419,287.2774658203125,294.1499938964844,281.0102844238281,280.4623413085937,284.6910705566406,281.20709228515625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.985379934310913,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.250253060599788e-05,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.740966197568925e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.194648060249165e-05,297.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.740961104398592e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004620689142029,287.2753295898437,294.1499938964844,281.0262145996094,280.4759521484375,284.658935546875,281.19293212890625,286.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9736487865448,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.251526353182272e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.742307156557216e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.195638318080455e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.742302063386889e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004621325351763,287.273193359375,294.1499938964844,281.0424499511719,280.489501953125,284.627197265625,281.1808776855469,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.9621894359588623,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.257949568564072e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.749071614351124e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.200633990578353e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.749066521180794e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004624534049071,287.2689208984375,294.1499938964844,281.07586669921875,280.5162658691406,284.56500244140625,281.1630249023437,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9402222633361816,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.257949568564072e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.749071614351124e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.200633990578353e-05,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.749066521180794e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004624534049071,287.2689208984375,294.1499938964844,281.07586669921875,280.5162658691406,284.56500244140625,281.1630249023437,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9402222633361816,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.268445137422532e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.760123066371308e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.208796887425706e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.760117973200975e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004629776522051,287.26470947265625,294.1499938964844,281.1103820800781,280.542724609375,284.5043640136719,281.152587890625,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9193575382232666,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.268445137422532e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.760123066371308e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.208796887425706e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.760117973200975e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004629776522051,287.26470947265625,294.1499938964844,281.1103820800781,280.542724609375,284.5043640136719,281.152587890625,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.9193575382232666,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
