time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107460,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.278364450437948e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.77056915871799e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.216512312879786e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.77056406554766e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004634731740225,287.2605285644531,294.1499938964844,281.1459045410156,280.5688171386719,284.4453430175781,281.1490173339844,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.898527383804321,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.278364450437948e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.77056915871799e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.216512312879786e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.77056406554766e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004634731740225,287.2605285644531,294.1499938964844,281.1459045410156,280.5688171386719,284.4453430175781,281.1490173339844,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.898527383804321,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.280513040721416e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.77283125394024e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.218182872748002e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.77282616076991e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004635804798454,287.25634765625,294.1499938964844,281.182373046875,280.5946350097656,284.387939453125,281.15185546875,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561876654207708e-09,0.0009888588683679,-0.0110037373378872,0.0,0.0,0.0,-0.0070743327960371,60.0,-3.875274896621704,-0.0,-6.667024621265227e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.280513040721416e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.77283125394024e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.218182872748002e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.77282616076991e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004635804798454,287.25634765625,294.1499938964844,281.182373046875,280.5946350097656,284.387939453125,281.15185546875,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561876654207708e-09,0.0009888588683679,-0.0110037373378872,0.0,0.0,0.0,-0.0070743327960371,60.0,-3.875274896621704,-0.0,-6.667024621265227e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.278194920625538e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.77039017016068e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.216380618046969e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.770385804586112e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004634647048078,287.2543029785156,294.1499938964844,281.200927734375,280.607421875,284.35986328125,281.1553955078125,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532972663895407e-09,0.000988611835055,-0.0109280096367001,0.0,0.0,0.0,-0.0070600043982267,60.0,-3.8620800971984863,-0.0,-6.663691465291778e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.275445336243138e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.767495066625996e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.214241486508399e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.767489973455667e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,0.0004633273638319,287.2522277832031,294.1499938964844,281.2196655273437,280.6201477050781,284.33221435546875,281.16015625,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8480937480926514,-0.0,-6.659740137138216e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.268557914765552e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.760241664480418e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.208884198917076e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.760236571310088e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004629832983482,287.2481689453125,294.1499938964844,281.2576904296875,280.6453857421875,284.2781066894531,281.1731262207031,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412826104527312e-09,0.0009875862160697,-0.0106132207438349,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.820314407348633,-0.0,-6.649847250628227e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.268557914765552e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.760241664480418e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.208884198917076e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.760236571310088e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004629832983482,287.2481689453125,294.1499938964844,281.2576904296875,280.6453857421875,284.2781066894531,281.1731262207031,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412826104527312e-09,0.0009875862160697,-0.0106132207438349,0.0,0.0,0.0,-0.0070004509761929,60.0,-3.820314407348633,-0.0,-6.649847250628227e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.209246491082013e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.697784116724506e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.162753900047392e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.697779751149938e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004600206157192,287.244140625,294.1499938964844,281.2963256835937,280.6703796386719,284.2258605957031,281.1877746582031,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.776144981384277,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.209246491082013e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.697784116724506e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.162753900047392e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.697779751149938e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0004600206157192,287.244140625,294.1499938964844,281.2963256835937,280.6703796386719,284.2258605957031,281.1877746582031,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.776144981384277,-0.0,-6.565007026893e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.166393283521757e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.65265790000558e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.129423465812579e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.652652806835248e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0004578799998853,287.2401428222656,294.1499938964844,281.33551025390625,280.69512939453125,284.1754150390625,281.20281982421875,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862370105106e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.73017168045044,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.166393283521757e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.65265790000558e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.129423465812579e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.652652806835248e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.0004578799998853,287.2401428222656,294.1499938964844,281.33551025390625,280.69512939453125,284.1754150390625,281.20281982421875,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862370105106e-09,0.0009767002193257,-0.0072778626345098,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.73017168045044,-0.0,-6.504046012878463e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.11422903300263e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.597725875210016e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.088850543368608e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.597721509635448e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004552742757368,287.2362060546875,294.1499938964844,281.3751220703125,280.7196960449219,284.1268005371094,281.2168884277344,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.4899031725311715e-09,0.000971142493654,-0.0055747707374393,0.0,0.0,0.0,-0.0060471715405583,60.0,-3.682911157608032,-0.0,-6.430224175346666e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.11422903300263e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.597725875210016e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.088850543368608e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.597721509635448e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004552742757368,287.2362060546875,294.1499938964844,281.3751220703125,280.7196960449219,284.1268005371094,281.2168884277344,286.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.4899031725311715e-09,0.000971142493654,-0.0055747707374393,0.0,0.0,0.0,-0.0060471715405583,60.0,-3.682911157608032,-0.0,-6.430224175346666e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.08925212570466e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.571424016030504e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.0694244641345e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.571419650455935e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0004540266527328,287.2342834472656,294.1499938964844,281.3950500488281,280.7318725585937,284.1031799316406,281.22296142578125,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178695890364679e-09,0.000968481064774,-0.004759294912219,0.0,0.0,0.0,-0.0058928914368152,60.0,-3.658536672592163,-0.0,-6.395026730388055e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.069849329534918e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.550991671858355e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.054333400446922e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.550987306283788e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,0.0004530574369709,287.2323608398437,294.1499938964844,281.4150695800781,280.7440490722656,284.0800476074219,281.2284240722656,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664152166806,1.936935722923749e-09,0.0009664132958278,-0.0041257897391915,0.0,0.0,0.0,-0.0057730381377041,60.0,-3.635109186172485,-0.0,-6.367750415847695e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.050624794326724e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.530747774988412e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.039380579954013e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.530743409413844e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004520971269812,287.228515625,294.1499938964844,281.45526123046875,280.76824951171875,284.03485107421875,281.2384338378906,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.6973779048967683e-09,0.0009643639205023,-0.0034980506170541,0.0,0.0,0.0,-0.005654274020344,60.0,-3.5939292907714844,-0.0,-6.34078034522645e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.050624794326724e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.530747774988412e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.039380579954013e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.530743409413844e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0004520971269812,287.228515625,294.1499938964844,281.45526123046875,280.76824951171875,284.03485107421875,281.2384338378906,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643656085245,1.6973779048967683e-09,0.0009643639205023,-0.0034980506170541,0.0,0.0,0.0,-0.005654274020344,60.0,-3.5939292907714844,-0.0,-6.34078034522645e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.04813568922691e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.528126247460024e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.037444447632879e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.528121881885454e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004519727954175,287.2247314453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9911804199219,281.24871826171875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997741371,1.666323079518861e-09,0.0009640980861149,-0.0034166742116212,0.0,0.0,0.0,-0.0056388778612017,60.0,-3.5612895488739014,-0.0,-6.337288027680188e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.04813568922691e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.528126247460024e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,7.037444447632879e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.528121881885454e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004519727954175,287.2247314453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9911804199219,281.24871826171875,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640997741371,1.666323079518861e-09,0.0009640980861149,-0.0034166742116212,0.0,0.0,0.0,-0.0056388778612017,60.0,-3.5612895488739014,-0.0,-6.337288027680188e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.045187471201643e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.52502159634605e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.035151065792888e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.525017230771482e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0004518255300354,287.220947265625,294.1499938964844,281.5359191894531,280.8162536621094,283.948974609375,281.26007080078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295466087612454e-09,0.0009637838229537,-0.003320304211229,0.0,0.0,0.0,-0.0056206472218036,60.0,-3.531748056411743,-0.0,-6.333154090043537e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.045187471201643e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.52502159634605e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.035151065792888e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.525017230771482e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0004518255300354,287.220947265625,294.1499938964844,281.5359191894531,280.8162536621094,283.948974609375,281.26007080078125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295466087612454e-09,0.0009637838229537,-0.003320304211229,0.0,0.0,0.0,-0.0056206472218036,60.0,-3.531748056411743,-0.0,-6.333154090043537e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.034994582179934e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.514288103673608e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,7.027223909972236e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.51428373809904e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004513163876254,287.2172241210937,294.1499938964844,281.57623291015625,280.8401184082031,283.908203125,281.2714538574219,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025160005066596e-09,0.0009626977262087,-0.0029874294996261,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.500821113586426,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.034994582179934e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.514288103673608e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,7.027223909972236e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.51428373809904e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004513163876254,287.2172241210937,294.1499938964844,281.57623291015625,280.8401184082031,283.908203125,281.2714538574219,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025160005066596e-09,0.0009626977262087,-0.0029874294996261,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.500821113586426,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.02723622857593e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.50611793086864e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.021189230727032e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.506113565294072e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004509288119152,287.2153625488281,294.1499938964844,281.5963439941406,280.8520202636719,283.8883361816406,281.2767639160156,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.484564781188965,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.014846000354736e-05,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.493070683674888e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.011552224867046e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.493066318100318e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004503099189605,287.2135009765625,294.1499938964844,281.6163635253906,280.8639221191406,283.8688659667969,281.2812194824219,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446390959643e-09,0.0009605510858818,-0.002329516923055,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4670557975769043,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.003066224977374e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.480665903538464e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.002390339039266e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.480661537963896e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004497215268202,287.2105712890625,294.1499938964844,281.65625,280.8877258300781,283.8333435058594,281.2876281738281,286.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336902199313,8.78683625860077e-10,0.0007336893468163,-0.0015763831324875,0.0,0.0,0.0,-0.004124101717025,60.0,-3.1860480308532715,-0.0,-6.27429415089864e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.003066224977374e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.480665903538464e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.002390339039266e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.480661537963896e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004497215268202,287.2105712890625,294.1499938964844,281.65625,280.8877258300781,283.8333435058594,281.2876281738281,286.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336902199313,8.78683625860077e-10,0.0007336893468163,-0.0015763831324875,0.0,0.0,0.0,-0.004124101717025,60.0,-3.1860480308532715,-0.0,-6.27429415089864e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,4.355813143774867e-05,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,4.586882641888224e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,3.387857213965617e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,4.58688082289882e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0002175817498937,287.211181640625,294.1499938964844,281.69580078125,280.9114990234375,283.813720703125,281.29315185546875,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003925907949451,5.088555687926544e-10,0.0003925902710761,-0.0009451993973925,0.0,0.0,0.0,-0.0022222863044589,60.0,-2.111218214035034,-0.0,-1.4686635019245388e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,4.355813143774867e-05,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,4.586882641888224e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,3.387857213965617e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,4.58688082289882e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,0.0002175817498937,287.211181640625,294.1499938964844,281.69580078125,280.9114990234375,283.813720703125,281.29315185546875,286.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003925907949451,5.088555687926544e-10,0.0003925902710761,-0.0009451993973925,0.0,0.0,0.0,-0.0022222863044589,60.0,-2.111218214035034,-0.0,-1.4686635019245388e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,2.401891106273979e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,2.5293078579124995e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,1.8681388610275466e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,2.5293067665188573e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001199793550767,287.21539306640625,294.1499938964844,281.7348937988281,280.935302734375,283.808349609375,281.3041381835937,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559298009146,3.2010344375166245e-10,0.0002559294807724,-0.0005856279749423,0.0,0.0,0.0,-0.0014415801269933,60.0,-1.2345551252365112,-0.0,-4.4657082476362575e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,2.401891106273979e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,2.5293078579124995e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,1.8681388610275466e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,2.5293067665188573e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.0001199793550767,287.21539306640625,294.1499938964844,281.7348937988281,280.935302734375,283.808349609375,281.3041381835937,286.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559298009146,3.2010344375166245e-10,0.0002559294807724,-0.0005856279749423,0.0,0.0,0.0,-0.0014415801269933,60.0,-1.2345551252365112,-0.0,-4.4657082476362575e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.624841388547793e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,1.7110369299189188e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.26376653497573e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,1.7110362023231573e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,8.116413664538413e-05,287.2189636230469,294.1499938964844,281.7734069824219,280.9591979980469,283.80712890625,281.314697265625,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731242227833,2.1653662196641216e-10,0.0001731240045046,-0.0003961545589845,0.0,0.0,0.0,-0.0009751605684868,60.0,-0.7733555436134338,-0.0,-2.043645919158621e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,1.624841388547793e-05,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,1.7110369299189188e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.26376653497573e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,1.7110362023231573e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,8.116413664538413e-05,287.2189636230469,294.1499938964844,281.7734069824219,280.9591979980469,283.80712890625,281.314697265625,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731242227833,2.1653662196641216e-10,0.0001731240045046,-0.0003961545589845,0.0,0.0,0.0,-0.0009751605684868,60.0,-0.7733555436134338,-0.0,-2.043645919158621e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,1.3811788448947482e-05,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,1.4544483747158664e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.0742510312411468e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,1.4544477380695753e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,6.899269646964967e-05,287.22021484375,294.1499938964844,281.7924499511719,280.97119140625,283.80694580078125,281.3186950683594,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471689902245,1.840712304801428e-10,0.0001471688010497,-0.0003367576864548,0.0,0.0,0.0,-0.0008289608522318,60.0,-0.637248158454895,-0.0,-1.4766702305379902e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,1.169665756606264e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,1.2317148502916098e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.097407200897578e-06,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,1.2317143045947889e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,5.842718746862374e-05,287.2211608886719,294.1499938964844,281.811279296875,280.9831848144531,283.8068542480469,281.32183837890625,286.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246316096512,1.5588266788491012e-10,0.0001246314641321,-0.000285186804831,0.0,0.0,0.0,-0.0007020141929388,60.0,-0.5339783430099487,-0.0,-1.059027532335221e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.69836606195895e-06,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,8.106753739411943e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,5.987622898828704e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,8.106750101433136e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.845490937237628e-05,287.222412109375,294.1499938964844,281.8484191894531,281.00732421875,283.80682373046875,281.32598876953125,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.202891331166029e-05,1.0259735422346592e-10,8.202881144825369e-05,-0.0001877014292404,0.0,0.0,0.0,-0.0004620453109964,60.0,-0.3659625053405761,-0.0,-4.58755033960756e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.69836606195895e-06,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,8.106753739411943e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,5.987622898828704e-06,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,8.106750101433136e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.845490937237628e-05,287.222412109375,294.1499938964844,281.8484191894531,281.00732421875,283.80682373046875,281.32598876953125,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.202891331166029e-05,1.0259735422346592e-10,8.202881144825369e-05,-0.0001877014292404,0.0,0.0,0.0,-0.0004620453109964,60.0,-0.3659625053405761,-0.0,-4.58755033960756e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,4.212241037748754e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,4.435694336279994e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.276190000178758e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,4.43569251729059e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,2.104100349242799e-05,287.2228698730469,294.1499938964844,281.8847045898437,281.0316162109375,283.80682373046875,281.3277282714844,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.488323611440137e-05,5.613746620336535e-11,4.4883181544719264e-05,-0.0001027032194542,0.0,0.0,0.0,-0.0002528143231756,60.0,-0.225792571902275,-0.0,-1.3734413606414364e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
