time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,4.212241037748754e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,4.435694336279994e-06,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,3.276190000178758e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,4.43569251729059e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,2.104100349242799e-05,287.2228698730469,294.1499938964844,281.8847045898437,281.0316162109375,283.80682373046875,281.3277282714844,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.488323611440137e-05,5.613746620336535e-11,4.4883181544719264e-05,-0.0001027032194542,0.0,0.0,0.0,-0.0002528143231756,60.0,-0.225792571902275,-0.0,-1.3734413606414364e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,1.8598242377265704e-06,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.9584851997933583e-06,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,1.446531086912728e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,1.958484290298657e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.290200978284702e-06,287.222900390625,294.1499938964844,281.9200439453125,281.0561218261719,283.80682373046875,281.3280944824219,286.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9817405700450763e-05,2.478649750725648e-11,1.981738023459912e-05,-4.53466855105944e-05,0.0,0.0,0.0,-0.0001116257044486,60.0,-0.1184155046939849,-0.0,-2.677487918878452e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,1.8598242377265704e-06,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.9584851997933583e-06,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,1.446531086912728e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,1.958484290298657e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.290200978284702e-06,287.222900390625,294.1499938964844,281.9200439453125,281.0561218261719,283.80682373046875,281.3280944824219,286.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9817405700450763e-05,2.478649750725648e-11,1.981738023459912e-05,-4.53466855105944e-05,0.0,0.0,0.0,-0.0001116257044486,60.0,-0.1184155046939849,-0.0,-2.677487918878452e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.362840281326498e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,6.700379913127108e-07,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,4.948879563926312e-07,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,6.700377070956165e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.178368388034869e-06,287.22283935546875,294.1499938964844,281.954345703125,281.08087158203125,283.8067932128906,281.328125,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.780019248253666e-06,8.48003264830588e-12,6.780010608053999e-06,-1.551416062284261e-05,0.0,0.0,0.0,-3.8189871702343225e-05,60.0,-0.0510453879833221,-0.0,-3.133904377325414e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,6.362840281326498e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,6.700379913127108e-07,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,4.948879563926312e-07,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,6.700377070956165e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,3.178368388034869e-06,287.22283935546875,294.1499938964844,281.954345703125,281.08087158203125,283.8067932128906,281.328125,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.780019248253666e-06,8.48003264830588e-12,6.780010608053999e-06,-1.551416062284261e-05,0.0,0.0,0.0,-3.8189871702343225e-05,60.0,-0.0510453879833221,-0.0,-3.133904377325414e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,3.147569600514544e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,3.3145434485959413e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,2.448111615649396e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,3.31454202751047e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,1.5722750958957477e-06,287.2228088378906,294.1499938964844,281.9710693359375,281.0933532714844,283.8067932128906,281.328125,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.353964530106168e-06,4.194891396053224e-12,3.3539604373800103e-06,-7.67458368500229e-06,0.0,0.0,0.0,-1.889189297799021e-05,60.0,-0.0303549394011497,-0.0,-7.668922463212324e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.3900186957016558e-07,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,1.4637571155162737e-07,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,1.0811265127586013e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,1.4637565470820848e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,6.943426456018642e-07,287.2228088378906,294.1499938964844,281.9875183105469,281.1059265136719,283.8067932128906,281.328125,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4811856772212195e-06,1.852563024859477e-12,1.481183858231816e-06,-3.3892533792823087e-06,0.0,0.0,0.0,-8.343078661710024e-06,60.0,-0.0175555609166622,-0.0,-1.4956327734454158e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.7154825115994754e-08,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.8064863382960545e-08,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.3342651428160934e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.8064854501176345e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,8.569184473117276e-08,287.2227478027344,294.1499938964844,282.0194091796875,281.1312866210937,283.8067932128906,281.3280944824219,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8286330316641402e-07,2.2869106239796493e-13,1.8286307579273853e-07,-4.183864916740277e-07,0.0,0.0,0.0,-1.0300136636942625e-06,60.0,-0.0041751456446945,-0.0,-2.278013161202794e-15,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.7154825115994754e-08,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.8064863382960545e-08,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.3342651428160934e-08,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.8064854501176345e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,8.569184473117276e-08,287.2227478027344,294.1499938964844,282.0194091796875,281.1312866210937,283.8067932128906,281.3280944824219,286.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8286330316641402e-07,2.2869106239796493e-13,1.8286307579273853e-07,-4.183864916740277e-07,0.0,0.0,0.0,-1.0300136636942625e-06,60.0,-0.0041751456446945,-0.0,-2.278013161202794e-15,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.849978471754284e-11,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.0372505632183504e-10,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.661100226430406e-11,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.0372500774957771e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,4.920264751184789e-10,287.2227478027344,294.1499938964844,282.04998779296875,281.1570129394531,283.8067932128906,281.3280944824219,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0508325321012535e-09,1.2751644798945656e-15,1.0508313108559264e-09,-2.4028636858020036e-09,0.0,0.0,0.0,-5.908077582716942e-09,60.0,-0.0009085481869988,-0.0,-7.5102474311817e-20,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.849978471754284e-11,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.0372505632183504e-10,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.661100226430406e-11,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.0372500774957771e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,4.920264751184789e-10,287.2227478027344,294.1499938964844,282.04998779296875,281.1570129394531,283.8067932128906,281.3280944824219,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0508325321012535e-09,1.2751644798945656e-15,1.0508313108559264e-09,-2.4028636858020036e-09,0.0,0.0,0.0,-5.908077582716942e-09,60.0,-0.0009085481869988,-0.0,-7.5102474311817e-20,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.0958804530503132e-08,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.1540152833333652e-08,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,8.523521444203652e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.1540148392441552e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,5.4741462918173056e-08,287.2227478027344,294.1499938964844,282.0767517089844,281.18017578125,283.8067932128906,281.3280944824219,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1677141031896105e-07,1.4607736407209334e-13,1.1677126110498649e-07,-2.672008179160912e-07,0.0,0.0,0.0,-6.577465683221817e-07,60.0,-0.0003567715175449,-0.0,-9.296297769190271e-16,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.0958804530503132e-08,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.1540152833333652e-08,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,8.523521444203652e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.1540148392441552e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,5.4741462918173056e-08,287.2227478027344,294.1499938964844,282.0767517089844,281.18017578125,283.8067932128906,281.3280944824219,286.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1677141031896105e-07,1.4607736407209334e-13,1.1677126110498649e-07,-2.672008179160912e-07,0.0,0.0,0.0,-6.577465683221817e-07,60.0,-0.0003567715175449,-0.0,-9.296297769190271e-16,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.538712765153832e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.938630375292632e-08,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,5.863447682941114e-08,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.938626822578956e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.7657406437574537e-07,287.22271728515625,294.1499938964844,282.0975036621094,281.1980895996094,283.8067932128906,281.3280944824219,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.03231102963764e-07,1.00464374232917e-12,8.032300797822245e-07,-1.8380126221018145e-06,0.0,0.0,0.0,-4.524379619397223e-06,60.0,-0.0012138611637055,-0.0,-4.3992445049236696e-14,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,7.538712765153832e-08,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,7.938630375292632e-08,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,5.863447682941114e-08,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.938626822578956e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.7657406437574537e-07,287.22271728515625,294.1499938964844,282.0975036621094,281.1980895996094,283.8067932128906,281.3280944824219,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.03231102963764e-07,1.00464374232917e-12,8.032300797822245e-07,-1.8380126221018145e-06,0.0,0.0,0.0,-4.524379619397223e-06,60.0,-0.0012138611637055,-0.0,-4.3992445049236696e-14,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,1.7397620410974929e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,1.8320538686111842e-07,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,1.3531492015772528e-07,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.8320530159599002e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,8.690465733707242e-07,287.22271728515625,294.1499938964844,282.10577392578125,281.2052001953125,283.8067932128906,281.3280639648437,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8536451307227253e-06,2.3184665992603826e-12,1.8536428569859709e-06,-4.241662736603757e-06,0.0,0.0,0.0,-1.0441071935929358e-05,60.0,-0.0031659209635108,-0.0,-2.342951950073252e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.451593499903538e-07,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.634695531218313e-07,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,2.684574837985565e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.634694110132841e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,1.724141384329414e-06,287.22271728515625,294.1499938964844,282.1127014160156,281.2111511230469,283.8067932128906,281.3280639648437,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.677584800243494e-06,4.599772819580128e-12,3.677580252769985e-06,-8.415318916377146e-06,0.0,0.0,0.0,-2.071481139864773e-05,60.0,-0.0068482817150652,-0.0,-9.221954797022924e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.005881813398446e-06,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.0592424359856525e-06,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.823531404937967e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.0592419812383014e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,5.024584879720351e-06,287.22265625,294.1499938964844,282.122802734375,281.2197265625,283.8067626953125,281.3280639648437,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0717639270296786e-05,1.3405139845379388e-11,1.071762653737096e-05,-2.4524737455067225e-05,0.0,0.0,0.0,-6.0369420680217445e-05,60.0,-0.0219013560563325,-0.0,-7.832089143899879e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.005881813398446e-06,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.0592424359856525e-06,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,7.823531404937967e-07,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,1.0592419812383014e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,5.024584879720351e-06,287.22265625,294.1499938964844,282.122802734375,281.2197265625,283.8067626953125,281.3280639648437,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0717639270296786e-05,1.3405139845379388e-11,1.071762653737096e-05,-2.4524737455067225e-05,0.0,0.0,0.0,-6.0369420680217445e-05,60.0,-0.0219013560563325,-0.0,-7.832089143899879e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.1240009573375573e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,2.2366762095771264e-06,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.6520019698873512e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,2.236675072708749e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.0609817763906904e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.8067626953125,281.32818603515625,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.263129681523424e-05,2.8306178581627428e-11,2.263126771140378e-05,-5.178619176149368e-05,0.0,0.0,0.0,-0.0001274756941711,60.0,-0.0514523983001709,-0.0,-3.492151706696589e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.1240009573375573e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,2.2366762095771264e-06,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.6520019698873512e-06,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,2.236675072708749e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,1.0609817763906904e-05,287.2225952148437,294.1499938964844,282.1282653808594,281.2242431640625,283.8067626953125,281.32818603515625,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.263129681523424e-05,2.8306178581627428e-11,2.263126771140378e-05,-5.178619176149368e-05,0.0,0.0,0.0,-0.0001274756941711,60.0,-0.0514523983001709,-0.0,-3.492151706696589e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.432542143855244e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.61463366971293e-06,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,2.669757122930605e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.6146318507235264e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.7146247046184726e-05,287.2227478027344,294.1499938964844,282.1295166015625,281.22509765625,283.8067932128906,281.3287353515625,286.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.657405613921583e-05,4.57450917423774e-11,3.657401248347014e-05,-8.36906474432908e-05,0.0,0.0,0.0,-0.000206011274713,60.0,-0.0929537340998649,-0.0,-9.120432881148943e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,3.432542143855244e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.61463366971293e-06,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,2.669757122930605e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,3.6146318507235264e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,1.7146247046184726e-05,287.2227478027344,294.1499938964844,282.1295166015625,281.22509765625,283.8067932128906,281.3287353515625,286.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.657405613921583e-05,4.57450917423774e-11,3.657401248347014e-05,-8.36906474432908e-05,0.0,0.0,0.0,-0.000206011274713,60.0,-0.0929537340998649,-0.0,-9.120432881148943e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,5.408056949818274e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,5.694946594303474e-06,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,4.206269750284264e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,5.6949438658193685e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,2.701434641494416e-05,287.2230834960937,294.1499938964844,282.12701416015625,281.2226257324219,283.80682373046875,281.3299560546875,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.762322689406574e-05,7.207242441742423e-11,5.76231577724684e-05,-0.0001318565336987,0.0,0.0,0.0,-0.0003245753177907,60.0,-0.1478403508663177,-0.0,-2.263946669023298e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,5.408056949818274e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,5.694946594303474e-06,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,4.206269750284264e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,5.6949438658193685e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,2.701434641494416e-05,287.2230834960937,294.1499938964844,282.12701416015625,281.2226257324219,283.80682373046875,281.3299560546875,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.762322689406574e-05,7.207242441742423e-11,5.76231577724684e-05,-0.0001318565336987,0.0,0.0,0.0,-0.0003245753177907,60.0,-0.1478403508663177,-0.0,-2.263946669023298e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.270436526596313e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.656122761545703e-06,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,5.654788310494041e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31890869140625,0.0,0.0,7.656119123566896e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202209472656,0.0,0.0,3.6317313060862944e-05,287.2233581542969,294.1499938964844,282.1244812011719,281.2203063964844,283.80682373046875,281.33111572265625,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.746676419628784e-05,9.689185564987211e-11,7.746666960883886e-05,-0.0001772637333488,0.0,0.0,0.0,-0.000436348374933,60.0,-0.1928173601627349,-0.0,-4.0917083610203514e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.0110360562975984e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,1.06467005025479e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,7.863619430281688e-06,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,1.0646695955074392e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,5.05033131048549e-05,287.2239074707031,294.1499938964844,282.1211853027344,281.21728515625,283.80682373046875,281.3331298828125,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077261331374,1.3473891447013386e-10,0.0001077259948942,-0.0002465049619786,0.0,0.0,0.0,-0.0006067908834666,60.0,-0.2622396647930145,-0.0,-7.912559496503491e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.891130705189425e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,1.9914525182684883e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,1.4708805792906787e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,1.9914516087737862e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.446583862882107e-05,287.226318359375,294.1499938964844,282.1124572753906,281.2094116210937,283.8065490722656,281.3415832519531,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500908588,2.520280095730243e-10,0.0002015006612055,-0.0004610854084603,0.0,0.0,0.0,-0.0011349980486556,60.0,-0.4919180572032928,-0.0,-2.7683870751360473e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,1.891130705189425e-05,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,1.9914525182684883e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,1.4708805792906787e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,1.9914516087737862e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.446583862882107e-05,287.226318359375,294.1499938964844,282.1124572753906,281.2094116210937,283.8065490722656,281.3415832519531,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500908588,2.520280095730243e-10,0.0002015006612055,-0.0004610854084603,0.0,0.0,0.0,-0.0011349980486556,60.0,-0.4919180572032928,-0.0,-2.7683870751360473e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,3.035038389498368e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,3.196042598574422e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,2.360587131988723e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,3.1960411433828995e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0001516063493909,287.2305908203125,294.1499938964844,282.101318359375,281.1994323730469,283.8043212890625,281.3547058105469,286.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323386688251,4.0447678539834437e-10,0.0003233862807974,-0.0007399900350719,0.0,0.0,0.0,-0.0018215475138276,60.0,-0.8377230167388916,-0.0,-7.130369183983021e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,3.035038389498368e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,3.196042598574422e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,2.360587131988723e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,3.1960411433828995e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0001516063493909,287.2305908203125,294.1499938964844,282.101318359375,281.1994323730469,283.8043212890625,281.3547058105469,286.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323386688251,4.0447678539834437e-10,0.0003233862807974,-0.0007399900350719,0.0,0.0,0.0,-0.0018215475138276,60.0,-0.8377230167388916,-0.0,-7.130369183983021e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,3.544098944985308e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,3.7321082345442846e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,2.756523463176564e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,3.732106779352762e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0001770349626895,287.2348327636719,294.1499938964844,282.0881652832031,281.187744140625,283.79937744140625,281.3673400878906,286.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380008801585,4.74703776287555e-10,0.0003800083068199,-0.0008679959573782,0.0,0.0,0.0,-0.0021401210688054,60.0,-1.119702696800232,-0.0,-9.722887384100432e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,3.544098944985308e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,3.7321082345442846e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,2.756523463176564e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,3.732106779352762e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0001770349626895,287.2348327636719,294.1499938964844,282.0881652832031,281.187744140625,283.79937744140625,281.3673400878906,286.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380008801585,4.74703776287555e-10,0.0003800083068199,-0.0008679959573782,0.0,0.0,0.0,-0.0021401210688054,60.0,-1.119702696800232,-0.0,-9.722887384100432e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,3.559265678632073e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,3.748079689103179e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,2.768319973256439e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,3.748077870113775e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.000177792579052,287.23834228515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7884216308594,281.3779602050781,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003807504253927,4.75849248893212e-10,0.0003807499597314,-0.0008702657069079,0.0,0.0,0.0,-0.0021444321610033,60.0,-1.3325353860855105,-0.0,-9.806279344104496e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,3.559265678632073e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,3.748079689103179e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,2.768319973256439e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,3.748077870113775e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.000177792579052,287.23834228515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7884216308594,281.3779602050781,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003807504253927,4.75849248893212e-10,0.0003807499597314,-0.0008702657069079,0.0,0.0,0.0,-0.0021444321610033,60.0,-1.3325353860855105,-0.0,-9.806279344104496e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,2.3335738660534844e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,2.45736646320438e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,1.815003270166926e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,2.457365371810738e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0001165667708846,287.2388000488281,294.1499938964844,282.065673828125,281.16778564453125,283.7843933105469,281.3813781738281,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005009635351598,5.637139088854325e-10,0.0005009630112908,-0.0009810503106564,0.0,0.0,0.0,-0.0027832358609884,60.0,-1.3080816268920898,-0.0,-4.215280124952869e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,4.5664244680665433e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,4.808666562894359e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,3.5516659409040585e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,4.808664380107075e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0002281022025272,287.2425537109375,294.1499938964844,282.05767822265625,281.16070556640625,283.7796325683594,281.39093017578125,286.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005108236218802,6.328682022882504e-10,0.0005108229815959,-0.0011529978364706,0.0,0.0,0.0,-0.0028736246749758,60.0,-1.4353574514389038,-0.0,-1.6141200376296183e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.004884486785159e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.482580207986756e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.003804057603702e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.48257657000795e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004498123307712,287.2422180175781,294.1499938964844,282.04119873046875,281.1461486816406,283.759521484375,281.4136657714844,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00093242933508,1.100087909655656e-09,0.0009324282291345,-0.0019597180653363,0.0,0.0,0.0,-0.0052233170717954,60.0,-2.3039677143096924,-0.0,-6.276815867067853e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
