time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.004884486785159e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.482580207986756e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.003804057603702e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.48257657000795e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004498123307712,287.2422180175781,294.1499938964844,282.04119873046875,281.1461486816406,283.759521484375,281.4136657714844,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00093242933508,1.100087909655656e-09,0.0009324282291345,-0.0019597180653363,0.0,0.0,0.0,-0.0052233170717954,60.0,-2.3039677143096924,-0.0,-6.276815867067853e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.019778372021392e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.498264262219892e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.015388109721243e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.498259896645322e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0004505563119892,287.2400817871094,294.1499938964844,282.0245361328125,281.1314392089844,283.7304382324219,281.4278869628906,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,1.3481150640259892e-09,0.0009964257478713,-0.0025477837771177,0.0,0.0,0.0,-0.0056573040783405,60.0,-2.991579055786133,-0.0,-6.297592136661478e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.019778372021392e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,9.498264262219892e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.015388109721243e-05,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.498259896645322e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0004505563119892,287.2400817871094,294.1499938964844,282.0245361328125,281.1314392089844,283.7304382324219,281.4278869628906,286.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,1.3481150640259892e-09,0.0009964257478713,-0.0025477837771177,0.0,0.0,0.0,-0.0056573040783405,60.0,-2.991579055786133,-0.0,-6.297592136661478e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.032041270984335e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.511177631793544e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.024926162557676e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.511173266218977e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004511688603088,287.2360534667969,294.1499938964844,282.0080871582031,281.116943359375,283.701171875,281.4468688964844,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817168176,1.465449206428104e-09,0.000962380261626,-0.0028902990743517,0.0,0.0,0.0,-0.0055392947979271,60.0,-3.1380362510681152,-0.0,-6.314723322020654e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.032041270984335e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.511177631793544e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.024926162557676e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.511173266218977e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004511688603088,287.2360534667969,294.1499938964844,282.0080871582031,281.116943359375,283.701171875,281.4468688964844,286.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817168176,1.465449206428104e-09,0.000962380261626,-0.0028902990743517,0.0,0.0,0.0,-0.0055392947979271,60.0,-3.1380362510681152,-0.0,-6.314723322020654e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.032766683958472e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.511941607343032e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.025490049272776e-05,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.511937969364226e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004512051236815,287.2320556640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6721496582031,281.4663391113281,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624592494219,1.474454225380839e-09,0.0009624577942304,-0.0029138957615941,0.0,0.0,0.0,-0.0055437618866562,60.0,-3.1674644947052,-0.0,-6.315733713790905e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.032766683958472e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.511941607343032e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.025490049272776e-05,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.511937969364226e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004512051236815,287.2320556640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6721496582031,281.4663391113281,286.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624592494219,1.474454225380839e-09,0.0009624577942304,-0.0029138957615941,0.0,0.0,0.0,-0.0055437618866562,60.0,-3.1674644947052,-0.0,-6.315733713790905e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,9.026550105772913e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.505395428277552e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.020655175438151e-05,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.505391062702984e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004508945858106,287.23004150390625,294.1499938964844,281.9848022460937,281.09649658203125,283.6577453613281,281.4747314453125,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.3969820855663784e-09,0.0009617952746339,-0.0027108846697956,0.0,0.0,0.0,-0.0055053550750017,60.0,-3.173287868499756,-0.0,-6.307040933961616e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.024887549458072e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.50364483287558e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,7.01936223777011e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.503640467301012e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0004508115525823,287.2280578613281,294.1499938964844,281.9776306152344,281.0902099609375,283.6434326171875,281.4823608398437,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.376249780804528e-09,0.0009616175084374,-0.0026565575972199,0.0,0.0,0.0,-0.0054950751364231,60.0,-3.177485942840576,-0.0,-6.304716038130209e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.046810737345368e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.526730718789622e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,7.036413444438949e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.526727080810816e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0004519066715147,287.2240905761719,294.1499938964844,281.96453857421875,281.0787658691406,283.6148986816406,281.4995422363281,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649348768673064e-09,0.000963951810263,-0.0033721956424415,0.0,0.0,0.0,-0.005630456842482,60.0,-3.1890718936920166,-0.0,-6.335380220434672e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.046810737345368e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.526730718789622e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,7.036413444438949e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.526727080810816e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0004519066715147,287.2240905761719,294.1499938964844,281.96453857421875,281.0787658691406,283.6148986816406,281.4995422363281,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649348768673064e-09,0.000963951810263,-0.0033721956424415,0.0,0.0,0.0,-0.005630456842482,60.0,-3.1890718936920166,-0.0,-6.335380220434672e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.086386126000434e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.56840522121638e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,7.067194383125752e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.568401583237574e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004538835200946,287.2201232910156,294.1499938964844,281.95343017578125,281.069091796875,283.5865478515625,281.52398681640625,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423700591327592e-09,0.0009681675583124,-0.004664110019803,0.0,0.0,0.0,-0.0058748684823513,60.0,-3.207453489303589,-0.0,-6.390925477717246e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.086386126000434e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,9.56840522121638e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,7.067194383125752e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.568401583237574e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004538835200946,287.2201232910156,294.1499938964844,281.95343017578125,281.069091796875,283.5865478515625,281.52398681640625,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423700591327592e-09,0.0009681675583124,-0.004664110019803,0.0,0.0,0.0,-0.0058748684823513,60.0,-3.207453489303589,-0.0,-6.390925477717246e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.12085233721882e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.604699880583212e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.094001193763688e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.604695515008645e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,0.0004556051862891,287.2161865234375,294.1499938964844,281.9447631835937,281.06158447265625,283.55841064453125,281.55535888671875,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717379337208968e-09,0.0009718398214317,-0.0057892077602446,0.0,0.0,0.0,-0.0060877283103764,60.0,-3.226355791091919,-0.0,-6.4394960475056e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.12085233721882e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.604699880583212e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,7.094001193763688e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.604695515008645e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,0.0004556051862891,287.2161865234375,294.1499938964844,281.9447631835937,281.06158447265625,283.55841064453125,281.55535888671875,286.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.5717379337208968e-09,0.0009718398214317,-0.0057892077602446,0.0,0.0,0.0,-0.0060877283103764,60.0,-3.226355791091919,-0.0,-6.4394960475056e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.115805005421862e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.599385521141812e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,7.090075814630836e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.599381155567244e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,0.0004553530889097,287.21221923828125,294.1499938964844,281.9389953613281,281.0566711425781,283.5306091308594,281.5865478515625,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2352044582366943,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.115805005421862e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.599385521141812e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,7.090075814630836e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.599381155567244e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,0.0004553530889097,287.21221923828125,294.1499938964844,281.9389953613281,281.0566711425781,283.5306091308594,281.5865478515625,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2352044582366943,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,9.108834638027474e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.592044807504864e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.084653771016747e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.592041169526055e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0004550048906821,287.21026611328125,294.1499938964844,281.93731689453125,281.0552978515625,283.5168762207031,281.6003723144531,286.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.235755920410156,-0.0,-6.422532550232063e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.100061288336292e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,9.582805796526372e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.077830377966166e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.582802158547564e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004545666452031,287.20831298828125,294.1499938964844,281.9365539550781,281.0547180175781,283.50323486328125,281.61285400390625,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2345187664031982,-0.0,-6.410164132830688e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.08615838852711e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.568165114615113e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.067016849759966e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.568161476636304e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004538721696007,287.2044372558594,294.1499938964844,281.9378967285156,281.05615234375,283.47637939453125,281.6344909667969,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.2290937900543213,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.08615838852711e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,9.568165114615113e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.067016849759966e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.568161476636304e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,0.0004538721696007,287.2044372558594,294.1499938964844,281.9378967285156,281.05615234375,283.47637939453125,281.6344909667969,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384669419541e-09,0.0009681436931714,-0.0046562859788537,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.2290937900543213,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.08753863768652e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.569618850946426e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.068090053508058e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.56961521296762e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0004539411165751,287.2005615234375,294.1499938964844,281.94342041015625,281.0613098144531,283.4500427246094,281.6539001464844,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547829201827e-09,0.0009682899108156,-0.0047012604773044,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.2238481044769287,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.08753863768652e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,9.569618850946426e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.068090053508058e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.56961521296762e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0004539411165751,287.2005615234375,294.1499938964844,281.94342041015625,281.0613098144531,283.4500427246094,281.6539001464844,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547829201827e-09,0.0009682899108156,-0.0047012604773044,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.2238481044769287,-0.0,-6.392525619958178e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.10292292246595e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.585819498170169e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,7.080056093400344e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.58581586019136e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0004547096032183,287.1967163085937,294.1499938964844,281.9536437988281,281.07061767578125,283.42431640625,281.67413330078125,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818542388382e-09,0.000969928340055,-0.0052034226246178,0.0,0.0,0.0,-0.0059769046492874,60.0,-3.2207393646240234,-0.0,-6.41418438362962e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.10292292246595e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.585819498170169e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,7.080056093400344e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.58581586019136e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0004547096032183,287.1967163085937,294.1499938964844,281.9536437988281,281.07061767578125,283.42431640625,281.67413330078125,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.34818542388382e-09,0.000969928340055,-0.0052034226246178,0.0,0.0,0.0,-0.0059769046492874,60.0,-3.2207393646240234,-0.0,-6.41418438362962e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.121432958636432e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.605311061022805e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,7.094452303135768e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.605308150639758e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0004556342319119,287.1929016113281,294.1499938964844,281.9689636230469,281.0844421386719,283.399169921875,281.69659423828125,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578764313199144e-09,0.0009719001827761,-0.0058076195418834,0.0,0.0,0.0,-0.0060912133194506,60.0,-3.2174017429351807,-0.0,-6.440292565912388e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.121432958636432e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,9.605311061022805e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,7.094452303135768e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.605308150639758e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0004556342319119,287.1929016113281,294.1499938964844,281.9689636230469,281.0844421386719,283.399169921875,281.69659423828125,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578764313199144e-09,0.0009719001827761,-0.0058076195418834,0.0,0.0,0.0,-0.0060912133194506,60.0,-3.2174017429351807,-0.0,-6.440292565912388e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.12862888071686e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.612888243282214e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,7.100048969732597e-05,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.612884605303408e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0004559936642181,287.19097900390625,294.1499938964844,281.9786682128906,281.0931701660156,283.3868713378906,281.7087097167969,286.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726693970151,2.668393284110948e-09,0.0009726667776703,-0.0060424767434597,0.0,0.0,0.0,-0.0061356467194855,60.0,-3.214279890060425,-0.0,-6.450455458661963e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,9.133831190411e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.618367039365694e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,7.104095129761845e-05,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.618363401386888e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0004562535323202,287.1890869140625,294.1499938964844,281.9898376464844,281.1031799316406,283.374755859375,281.7211608886719,286.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732237667776,2.7331907848093806e-09,0.0009732210310176,-0.0062122670933604,0.0,0.0,0.0,-0.0061677703633904,60.0,-3.20995831489563,-0.0,-6.457807444348873e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.13659096113406e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.62127378443256e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,7.10624226485379e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,9.621270146453752e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,0.0004563914262689,287.1852722167969,294.1499938964844,282.0166931152344,281.12725830078125,283.35113525390625,281.7467041015625,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675488567524553e-09,0.0009735151543281,-0.0063022952526807,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.1960275173187256,-0.0,-6.46170761342546e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.13659096113406e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.62127378443256e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,7.10624226485379e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,9.621270146453752e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,0.0004563914262689,287.1852722167969,294.1499938964844,282.0166931152344,281.12725830078125,283.35113525390625,281.7467041015625,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.7675488567524553e-09,0.0009735151543281,-0.0063022952526807,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.1960275173187256,-0.0,-6.46170761342546e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,9.128887904807924e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.613161819288508e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,7.10025051375851e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.6131581813097e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0004560066154226,287.1815185546875,294.1499938964844,282.04998779296875,281.1570129394531,283.3284606933594,281.7721862792969,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.6715427647872048e-09,0.0009726944845169,-0.006050728727132,0.0,0.0,0.0,-0.0061372122727334,60.0,-3.174452304840088,-0.0,-6.450812861658052e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,9.128887904807924e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,9.613161819288508e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,7.10025051375851e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,9.6131581813097e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0004560066154226,287.1815185546875,294.1499938964844,282.04998779296875,281.1570129394531,283.3284606933594,281.7721862792969,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971620693,2.6715427647872048e-09,0.0009726944845169,-0.006050728727132,0.0,0.0,0.0,-0.0061372122727334,60.0,-3.174452304840088,-0.0,-6.450812861658052e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.113078704103827e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.596513700671494e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,7.08795414539054e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.596510062692688e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.000455216912087,287.1777648925781,294.1499938964844,282.0881042480469,281.1910400390625,283.30682373046875,281.7966613769531,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1458566188812256,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.113078704103827e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.596513700671494e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,7.08795414539054e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.596510062692688e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.000455216912087,287.1777648925781,294.1499938964844,282.0881042480469,281.1910400390625,283.30682373046875,281.7966613769531,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745427928962727e-09,0.0009710100712254,-0.0055345222353935,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1458566188812256,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.094573761103676e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.577026503393428e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,7.073561573633924e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.57702359301038e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0004542925453279,287.1740417480469,294.1499938964844,282.1290588378906,281.2275390625,283.2862854003906,281.8194274902344,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439590185996394e-09,0.0009690382285043,-0.0049303099513053,0.0,0.0,0.0,-0.0059252404607832,60.0,-3.112840175628662,-0.0,-6.402400032357036e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.094573761103676e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.577026503393428e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,7.073561573633924e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,9.57702359301038e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0004542925453279,287.1740417480469,294.1499938964844,282.1290588378906,281.2275390625,283.2862854003906,281.8194274902344,286.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439590185996394e-09,0.0009690382285043,-0.0049303099513053,0.0,0.0,0.0,-0.0059252404607832,60.0,-3.112840175628662,-0.0,-6.402400032357036e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.086254431167616e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.56826625042595e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,7.067091064527631e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,9.568262612447144e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0004538770008366,287.17218017578125,294.1499938964844,282.1506042480469,281.2467041015625,283.2764587402344,281.8301086425781,286.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538213044,2.140296828656573e-09,0.0009681517258286,-0.0046586757525801,0.0,0.0,0.0,-0.0058738500811159,60.0,-3.0954718589782715,-0.0,-6.390690998614447e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,9.079688607016578e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.561351907905193e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,7.061984069878235e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.561348997522146e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004535490297712,287.1703491210937,294.1499938964844,282.1728210449219,281.2664489746094,283.2668762207031,281.84051513671875,286.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584793869460327e-09,0.0009674518951214,-0.0044442825019359,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.0779616832733154,-0.0,-6.381456785220507e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
