time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.075156413018703e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,9.556579607306048e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,7.058459596009925e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,9.556576696923004e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004533226310741,287.1666564941406,294.1499938964844,282.2193603515625,281.3077697753906,283.2486267089844,281.8614196777344,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984578114957e-09,0.0009669684222899,-0.0042962445877492,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0436508655548096,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.075156413018703e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,9.556579607306048e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635192871094,0.0,0.0,7.058459596009925e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,9.556576696923004e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618103027344,0.0,0.0,0.0004533226310741,287.1666564941406,294.1499938964844,282.2193603515625,281.3077697753906,283.2486267089844,281.8614196777344,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984578114957e-09,0.0009669684222899,-0.0042962445877492,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0436508655548096,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,9.0824396465905e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.564248466631398e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,7.064123929012567e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.564245556248352e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0004536864289548,287.1630249023437,294.1499938964844,282.26861572265625,281.3514099121094,283.23150634765625,281.8845520019531,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.011181831359864,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,9.0824396465905e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,9.564248466631398e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,7.064123929012567e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25640869140625,0.0,0.0,9.564245556248352e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,0.0004536864289548,287.1630249023437,294.1499938964844,282.26861572265625,281.3514099121094,283.23150634765625,281.8845520019531,286.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.011181831359864,-0.0,-6.385316453361156e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.095050336327404e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.577528544468804e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,7.073931919876486e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,9.577524906489998e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0004543163522612,287.1593933105469,294.1499938964844,282.3205261230469,281.3973083496094,283.2154541015625,281.91143798828125,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.979738235473633,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.095050336327404e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.577528544468804e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,7.073931919876486e-05,297.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,9.577524906489998e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,0.0004543163522612,287.1593933105469,294.1499938964844,282.3205261230469,281.3973083496094,283.2154541015625,281.91143798828125,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.979738235473633,-0.0,-6.403057284387614e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,9.102458716370164e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.585329826222733e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.07969447830692e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,9.585326915839688e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0004546864365693,287.15576171875,294.1499938964844,282.37506103515625,281.44537353515625,283.2006225585937,281.94268798828125,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9464921951293945,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,9.102458716370164e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.585329826222733e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.07969447830692e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,9.585326915839688e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0004546864365693,287.15576171875,294.1499938964844,282.37506103515625,281.44537353515625,283.2006225585937,281.94268798828125,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9464921951293945,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,9.103914635488763e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,9.58686287049204e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,7.080826617311686e-05,297.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.586859960108995e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,0.0004547591670416,287.1539611816406,294.1499938964844,282.4032897949219,281.4702453613281,283.19366455078125,281.9593505859375,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700335795059,2.360165174408735e-09,0.0009700311929918,-0.0052348128519952,0.0,0.0,0.0,-0.0059828455559909,60.0,-2.9284613132476807,-0.0,-6.415539388626712e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,9.095588029595092e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,9.578094613971189e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,7.074350287439302e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,9.578091703588144e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,0.0004543432442005,287.15216064453125,294.1499938964844,282.43218994140625,281.49560546875,283.18701171875,281.97607421875,286.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691475424915,2.256412834356068e-09,0.0009691452723927,-0.0049629425629973,0.0,0.0,0.0,-0.0059314174577593,60.0,-2.9090521335601807,-0.0,-6.403807617516577e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,9.066144411917776e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,9.547088848194107e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,7.051449210848659e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.547085937811062e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004528724530246,287.1485900878906,294.1499938964844,282.4918212890625,281.54791259765625,283.17462158203125,282.0053405761719,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.889550516054328e-09,0.0009660079958848,-0.0040016216225922,0.0,0.0,0.0,-0.005749546457082,60.0,-2.862854719161988,-0.0,-6.362411397731195e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,9.066144411917776e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,9.547088848194107e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,7.051449210848659e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.547085937811062e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433776855469,0.0,0.0,0.0004528724530246,287.1485900878906,294.1499938964844,282.4918212890625,281.54791259765625,283.17462158203125,282.0053405761719,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.889550516054328e-09,0.0009660079958848,-0.0040016216225922,0.0,0.0,0.0,-0.005749546457082,60.0,-2.862854719161988,-0.0,-6.362411397731195e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.035471884999424e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.514789417153224e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,7.027592801023275e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.51478650677018e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.000451340310974,287.1450500488281,294.1499938964844,282.5539855957031,281.6022644042969,283.1635437011719,282.02783203125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.812328338623047,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,9.035471884999424e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,9.514789417153224e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,7.027592801023275e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,9.51478650677018e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.000451340310974,287.1450500488281,294.1499938964844,282.5539855957031,281.6022644042969,283.1635437011719,282.02783203125,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.812328338623047,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.017307456815617e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.495661652181298e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.013465074123815e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.49565801420249e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,0.0004504329699557,287.1415100097656,294.1499938964844,282.6185607910156,281.6585388183594,283.1537475585937,282.04425048828125,286.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7616140842437744,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,9.017307456815617e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.495661652181298e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.013465074123815e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.49565801420249e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,0.0004504329699557,287.1415100097656,294.1499938964844,282.6185607910156,281.6585388183594,283.1537475585937,282.04425048828125,286.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7616140842437744,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.020561265060678e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.499087900621817e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,7.015995652182028e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.499084990238772e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0004505955148488,287.1380310058594,294.1499938964844,282.685546875,281.7167358398437,283.1452941894531,282.06024169921875,286.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215611938122152e-09,0.0009611495770514,-0.002513249637559,0.0,0.0,0.0,-0.0054679620079696,60.0,-2.714812755584717,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.020561265060678e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320556640625,0.0,0.0,9.499087900621817e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,7.015995652182028e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,9.499084990238772e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,0.0004505955148488,287.1380310058594,294.1499938964844,282.685546875,281.7167358398437,283.1452941894531,282.06024169921875,286.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215611938122152e-09,0.0009611495770514,-0.002513249637559,0.0,0.0,0.0,-0.0054679620079696,60.0,-2.714812755584717,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.025141480378808e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,9.503910405328496e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,7.019557961029932e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,9.503907494945452e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0004508242709562,287.13629150390625,294.1499938964844,282.7199401855469,281.7465209960937,283.1415710449219,282.0697631835937,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378605785085085e-09,0.0009616375318728,-0.0026627315673977,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6926162242889404,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.025850158650428e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.504656918579713e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,7.020109478617087e-05,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,9.504654008196668e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0004508596903178,287.1345520019531,294.1499938964844,282.7548828125,281.7767639160156,283.1381530761719,282.0800476074219,286.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874230653243558e-09,0.000961713201832,-0.00268583628349,0.0,0.0,0.0,-0.0055006151087582,60.0,-2.670093059539795,-0.0,-6.305968724973354e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.020861762110144e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.499404404778032e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,7.016229210421443e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,9.499401494394988e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0004506105324253,287.131103515625,294.1499938964844,282.8265380859375,281.83856201171875,283.1322937011719,282.1003723144531,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.325250242878439e-09,0.0009611813584342,-0.0025229163002222,0.0,0.0,0.0,-0.0054697920568287,60.0,-2.6219899654388428,-0.0,-6.298998300735549e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.020861762110144e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,9.499404404778032e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,7.016229210421443e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,9.499401494394988e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0004506105324253,287.131103515625,294.1499938964844,282.8265380859375,281.83856201171875,283.1322937011719,282.1003723144531,286.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.325250242878439e-09,0.0009611813584342,-0.0025229163002222,0.0,0.0,0.0,-0.0054697920568287,60.0,-2.6219899654388428,-0.0,-6.298998300735549e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,9.007410699268804e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.48523957049474e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.00576783856377e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.485236660111696e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0004499386122915,287.1276550292969,294.1499938964844,282.90045166015625,281.9020690917969,283.1277160644531,282.1189270019531,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576415381853167e-09,0.0009597484604455,-0.0020837066695094,0.0,0.0,0.0,-0.0053867027163505,60.0,-2.570777654647827,-0.0,-6.28022363002856e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,9.007410699268804e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.48523957049474e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.00576783856377e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.485236660111696e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0004499386122915,287.1276550292969,294.1499938964844,282.90045166015625,281.9020690917969,283.1277160644531,282.1189270019531,286.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576415381853167e-09,0.0009597484604455,-0.0020837066695094,0.0,0.0,0.0,-0.0053867027163505,60.0,-2.570777654647827,-0.0,-6.28022363002856e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,8.99596416275017e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,9.473186219111084e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,6.996864976827055e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.47318330872804e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004493668675422,287.12481689453125,294.1499938964844,282.9765930175781,281.9672546386719,283.124755859375,282.1327209472656,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007496473845094,8.79942396725397e-10,0.0007496465113945,-0.0015637354226782,0.0,0.0,0.0,-0.004204855300486,60.0,-2.347039222717285,-0.0,-6.264269813982537e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,8.99596416275017e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,9.473186219111084e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,6.996864976827055e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,9.47318330872804e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004493668675422,287.12481689453125,294.1499938964844,282.9765930175781,281.9672546386719,283.124755859375,282.1327209472656,286.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007496473845094,8.79942396725397e-10,0.0007496465113945,-0.0015637354226782,0.0,0.0,0.0,-0.004204855300486,60.0,-2.347039222717285,-0.0,-6.264269813982537e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,2.983494778163731e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,3.1417646823683754e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,2.320497151231393e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,3.141763590974733e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0001490316790295,287.19171142578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1611328125,282.18145751953125,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004798113659489,5.597814989322103e-10,0.0004798107838723,-0.0009918641299009,0.0,0.0,0.0,-0.0026779044419527,60.0,-1.4514788389205933,-0.0,-6.8900973815289035e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,2.983494778163731e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,3.1417646823683754e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,2.320497151231393e-05,297.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,3.141763590974733e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0001490316790295,287.19171142578125,294.1499938964844,283.0549011230469,282.03399658203125,283.1611328125,282.18145751953125,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004798113659489,5.597814989322103e-10,0.0004798107838723,-0.0009918641299009,0.0,0.0,0.0,-0.0026779044419527,60.0,-1.4514788389205933,-0.0,-6.8900973815289035e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,3.427372212172486e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,3.609188934206031e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727966308594,0.0,0.0,2.665735337359365e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,3.609187842812389e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,0.0001712042721919,287.1984558105469,294.1499938964844,283.0948486328125,282.0679626464844,283.1635131835937,282.1932067871094,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000370232417481,4.6181200530348576e-10,0.0003702319518197,-0.0008438795921392,0.0,0.0,0.0,-0.0020846461411565,60.0,-1.182353377342224,-0.0,-9.092793185061513e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,1.793232877389528e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,1.8883609300246466e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,1.3947373190603685e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,1.888360384327825e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,8.957565296441317e-05,287.20269775390625,294.1499938964844,283.1353454589844,282.102294921875,283.1642761230469,282.2001953125,286.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331700911279,4.81466699842059e-10,0.0004331696254666,-0.0008326145471073,0.0,0.0,0.0,-0.0024029330816119,60.0,-1.0489686727523804,-0.0,-2.489132677752081e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,3.250435474910773e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,3.4228658478241414e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,2.52811769314576e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,3.422864756430499e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001623659045435,287.21307373046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1685791015625,282.2174072265625,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463373868726,4.3318154618887656e-10,0.0003463369503151,-0.0007925046957097,0.0,0.0,0.0,-0.0019508221885189,60.0,-0.8859555125236511,-0.0,-8.178199450981083e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,3.250435474910773e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,3.4228658478241414e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,2.52811769314576e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,3.422864756430499e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001623659045435,287.21307373046875,294.1499938964844,283.21783447265625,282.1720275878906,283.1685791015625,282.2174072265625,286.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463373868726,4.3318154618887656e-10,0.0003463369503151,-0.0007925046957097,0.0,0.0,0.0,-0.0019508221885189,60.0,-0.8859555125236511,-0.0,-8.178199450981083e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,2.938440047728364e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,3.094319617957808e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,2.2854545022710223e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,3.0943188903620467e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0001467811089241,287.2176818847656,294.1499938964844,283.3023986816406,282.2431640625,283.171142578125,282.2319641113281,286.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128953103441,3.914033541718709e-10,0.0003128949028905,-0.0007161110988818,0.0,0.0,0.0,-0.0017624822212383,60.0,-0.800383985042572,-0.0,-6.683566589060774e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,2.938440047728364e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,3.094319617957808e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,2.2854545022710223e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,3.0943188903620467e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,0.0001467811089241,287.2176818847656,294.1499938964844,283.3023986816406,282.2431640625,283.171142578125,282.2319641113281,286.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128953103441,3.914033541718709e-10,0.0003128949028905,-0.0007161110988818,0.0,0.0,0.0,-0.0017624822212383,60.0,-0.800383985042572,-0.0,-6.683566589060774e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,2.154805770260282e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,2.2691147023579102e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,1.675960811553523e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,2.269113974762149e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.0001076369590009,287.2220153808594,294.1499938964844,283.3889465332031,282.315673828125,283.173583984375,282.2460632324219,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295997255714,2.871711479723871e-10,0.0002295994345331,-0.000525378389284,0.0,0.0,0.0,-0.0012932700337842,60.0,-0.6505721807479858,-0.0,-3.594105235649181e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,2.154805770260282e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,2.2691147023579102e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,1.675960811553523e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.287109375,0.0,0.0,2.269113974762149e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,0.0001076369590009,287.2220153808594,294.1499938964844,283.3889465332031,282.315673828125,283.173583984375,282.2460632324219,286.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295997255714,2.871711479723871e-10,0.0002295994345331,-0.000525378389284,0.0,0.0,0.0,-0.0012932700337842,60.0,-0.6505721807479858,-0.0,-3.594105235649181e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,1.3381631106312852e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,1.409150536346715e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,1.0407939953438472e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,1.409150081599364e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,6.684398977085948e-05,287.2250366210937,294.1499938964844,283.4774475097656,282.389404296875,283.1751708984375,282.2560119628906,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413538702763,1.7710446997831747e-10,0.0001413536811014,-0.0003242570965085,0.0,0.0,0.0,-0.0007963938987813,60.0,-0.4320228695869446,-0.0,-1.3860939063192743e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,1.3381631106312852e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,1.409150536346715e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,1.0407939953438472e-05,297.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,1.409150081599364e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,6.684398977085948e-05,287.2250366210937,294.1499938964844,283.4774475097656,282.389404296875,283.1751708984375,282.2560119628906,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413538702763,1.7710446997831747e-10,0.0001413536811014,-0.0003242570965085,0.0,0.0,0.0,-0.0007963938987813,60.0,-0.4320228695869446,-0.0,-1.3860939063192743e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.006761067401385e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,1.0601681424304845e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958984375,0.0,0.0,7.83036830398487e-06,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,1.0601678695820738e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,5.028977830079384e-05,287.22576904296875,294.1499938964844,283.5223999023437,282.4267578125,283.1755676269531,282.2587585449219,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072732193279,1.3417149336003575e-10,0.0001072730810847,-0.0002454661589581,0.0,0.0,0.0,-0.0006042391760274,60.0,-0.3366043865680694,-0.0,-7.8456224850143e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
