time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,7.592770998599008e-06,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,7.995555279194377e-06,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,5.9054914345324505e-06,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,7.995553460204974e-06,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,3.792744973907247e-05,287.2262268066406,294.1499938964844,283.5678405761719,282.4643859863281,283.1758117675781,282.2605285644531,286.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.0903060734272e-05,1.0118914733903139e-10,8.09029588708654e-05,-0.0001851251145126,0.0,0.0,0.0,-0.0004557036736514,60.0,-0.2571162283420563,-0.0,-4.4624684503169476e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,4.650091796065681e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,4.8967717702907976e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,3.616740059442236e-06,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,4.896770406048745e-06,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,2.322816180821973e-05,287.2266540527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1760559082031,282.26226806640625,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.954772157361731e-05,6.197165697274798e-11,4.954765972797759e-05,-0.0001133769546868,0.0,0.0,0.0,-0.0002790880971588,60.0,-0.1508964300155639,-0.0,-1.6737770891506187e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,4.650091796065681e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,4.8967717702907976e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,3.616740059442236e-06,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,4.896770406048745e-06,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,2.322816180821973e-05,287.2266540527344,294.1499938964844,283.6600646972656,282.5404968261719,283.1760559082031,282.26226806640625,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.954772157361731e-05,6.197165697274798e-11,4.954765972797759e-05,-0.0001133769546868,0.0,0.0,0.0,-0.0002790880971588,60.0,-0.1508964300155639,-0.0,-1.6737770891506187e-10,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,3.2408522656623973e-06,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,3.4127742765122093e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.52066411121632e-06,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,3.412773367017508e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,1.618872192921117e-05,287.22686767578125,294.1499938964844,283.7541198730469,282.61767578125,283.1761779785156,282.2630920410156,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4531931305537e-05,4.3190742649024116e-11,3.4531887649791315e-05,-7.901728531578556e-05,0.0,0.0,0.0,-0.0001945084513863,60.0,-0.0933240205049514,-0.0,-8.130045942023044e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,3.2408522656623973e-06,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,3.4127742765122093e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,2.52066411121632e-06,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,3.412773367017508e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,1.618872192921117e-05,287.22686767578125,294.1499938964844,283.7541198730469,282.61767578125,283.1761779785156,282.2630920410156,286.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4531931305537e-05,4.3190742649024116e-11,3.4531887649791315e-05,-7.901728531578556e-05,0.0,0.0,0.0,-0.0001945084513863,60.0,-0.0933240205049514,-0.0,-8.130045942023044e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,2.141080358342151e-06,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,2.2546612399310102e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,1.665285481067258e-06,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,2.2546605578099843e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,1.0695134733396117e-05,287.2269897460937,294.1499938964844,283.8499450683594,282.69586181640625,283.1762390136719,282.2635192871094,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.281375600432512e-05,2.853423400339672e-11,2.2813726900494657e-05,-5.220323146204464e-05,0.0,0.0,0.0,-0.0001285033213207,60.0,-0.0604654960334301,-0.0,-3.5484646471184433e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,2.141080358342151e-06,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,2.2546612399310102e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,1.665285481067258e-06,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,2.2546605578099843e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,1.0695134733396117e-05,287.2269897460937,294.1499938964844,283.8499450683594,282.69586181640625,283.1762390136719,282.2635192871094,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.281375600432512e-05,2.853423400339672e-11,2.2813726900494657e-05,-5.220323146204464e-05,0.0,0.0,0.0,-0.0001285033213207,60.0,-0.0604654960334301,-0.0,-3.5484646471184433e-11,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,1.1114130984424264e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,1.1703718882927203e-06,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,8.644328772788867e-07,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,1.1703715472322074e-06,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,5.551736649067607e-06,287.2270202636719,294.1499938964844,283.947509765625,282.7749938964844,283.1762390136719,282.263671875,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842497769976036e-05,1.48119485426923e-11,1.1842483218060806e-05,-2.70983455266105e-05,0.0,0.0,0.0,-6.670536822639406e-05,60.0,-0.0353934057056903,-0.0,-9.561490488252387e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,1.1114130984424264e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,1.1703718882927203e-06,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,8.644328772788867e-07,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,1.1703715472322074e-06,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,5.551736649067607e-06,287.2270202636719,294.1499938964844,283.947509765625,282.7749938964844,283.1762390136719,282.263671875,286.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842497769976036e-05,1.48119485426923e-11,1.1842483218060806e-05,-2.70983455266105e-05,0.0,0.0,0.0,-6.670536822639406e-05,60.0,-0.0353934057056903,-0.0,-9.561490488252387e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,7.161196435845341e-07,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,7.541086688434007e-07,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,5.569822292272875e-07,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,7.541084414697252e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,3.577164306989289e-06,287.2270202636719,294.1499938964844,283.9969177246094,282.8149108886719,283.1762390136719,282.263671875,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.63047682994511e-06,9.543765083774858e-12,7.630467734998092e-06,-1.7460299204685725e-05,0.0,0.0,0.0,-4.298027488403022e-05,60.0,-0.0251244902610778,-0.0,-3.9695902814829146e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,4.199317515940493e-07,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,4.422084884936339e-07,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,3.2661375826137373e-07,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,4.422083463850868e-07,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,2.0976451651222305e-06,287.2270202636719,294.1499938964844,284.0467224121094,282.8550109863281,283.1762390136719,282.263671875,286.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.474493835004978e-06,5.596437376020891e-12,4.474488378036767e-06,-1.0238684808427934e-05,0.0,0.0,0.0,-2.520353882573545e-05,60.0,-0.0166811700910329,-0.0,-1.3649979584140493e-12,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,1.9766837056067746e-07,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,2.081543755139137e-07,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,1.5374214967778246e-07,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,2.081543044596401e-07,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,9.873940598481568e-07,287.2269897460937,294.1499938964844,284.1029968261719,282.9001770019531,283.1762390136719,282.263671875,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.106217380060116e-06,2.6343571421505448e-12,2.1062146515760105e-06,-4.819512923859293e-06,0.0,0.0,0.0,-1.1863710824400188e-05,60.0,-0.0096490578725934,-0.0,-3.024467612119941e-13,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,8.940804008261696e-08,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.41509981089439e-08,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,6.953962383704494e-08,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,9.415096968723446e-08,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,4.466114944534638e-07,287.2269592285156,294.1499938964844,284.1475524902344,282.93585205078125,283.1762390136719,282.263671875,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.527274755782856e-07,1.1915897955849797e-12,9.527262818664894e-07,-2.180025376219419e-06,0.0,0.0,0.0,-5.366440746001899e-06,60.0,-0.0054413345642387,-0.0,-6.187678001272692e-14,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.050000000745058,-1.019035744675989e-09,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.050000000745058,-1.0730939470349199e-09,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.050000000745058,-7.925837763878008e-10,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.050000000745058,-1.073093724990315e-09,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.050000000745058,-5.0902926318485706e-09,287.2269287109375,291.1499938964844,284.25,283.0174255371094,283.1762390136719,282.2636413574219,286.7353210449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0845432107942088e-08,-1.358340574216096e-14,-1.0845418785265792e-08,2.4824549527124883e-08,0.0,0.0,0.0,6.108894012868404e-08,60.0,-0.0013007220113649,-0.0,-8.03809947834322e-18,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.050000000745058,-1.019035744675989e-09,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.050000000745058,-1.0730939470349199e-09,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.050000000745058,-7.925837763878008e-10,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.050000000745058,-1.073093724990315e-09,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.050000000745058,-5.0902926318485706e-09,287.2269287109375,291.1499938964844,284.25,283.0174255371094,283.1762390136719,282.2636413574219,286.7353210449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.0845432107942088e-08,-1.358340574216096e-14,-1.0845418785265792e-08,2.4824549527124883e-08,0.0,0.0,0.0,6.108894012868404e-08,60.0,-0.0013007220113649,-0.0,-8.03809947834322e-18,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.6340237259864807,0.050000000745058,0.0408410392701625,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.6340237259864807,0.050000000745058,0.0430075824260711,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9297180175781,0.6340237259864807,0.050000000745058,0.0317652560770511,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.928466796875,0.6340237259864807,0.050000000745058,0.0430075787007808,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293212890625,0.6340237259864807,0.050000000745058,0.2040094286203384,286.86895751953125,291.1499938964844,284.3018493652344,283.05841064453125,292.5799560546875,294.5640869140625,286.83306884765625,1.0,0.1097120568156242,0.0118692368268966,0.0118692368268966,1.0,1.0,-0.4351547956466675,8.959289061749587e-07,0.4351539015769958,-0.1325332075357437,0.0,0.0,0.0,10.184844017028809,60.0,856.3509521484375,-0.0,12.279172897338867,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.631340742111206,0.050000000745058,0.0452359616756439,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.631340742111206,0.050000000745058,0.0476356446743011,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956481933594,0.631340742111206,0.050000000745058,0.0351835265755653,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.631340742111206,0.050000000745058,0.0476356446743011,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.631340742111206,0.050000000745058,0.2259629815816879,287.251708984375,291.1499938964844,284.35418701171875,283.0994873046875,293.8139343261719,297.7018127441406,287.7131652832031,1.0,0.1210939362645149,0.0237384736537933,0.0237384736537933,1.0,1.0,-0.4819964468479156,3.870231466862606e-06,0.4819925725460052,-0.143887311220169,0.0,0.0,0.0,12.500398635864258,60.0,1766.13720703125,-0.0,16.681293487548828,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0456806756556034,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0481039509177207,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0355294123291969,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0481039509177207,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.2281844317913055,288.79986572265625,291.1499938964844,284.4602355957031,283.1817932128906,293.8255615234375,297.8046264648437,289.0843200683594,1.0,0.1406054198741912,0.0474769473075866,0.0474769473075866,1.0,1.0,-0.4867365062236786,4.337498830864206e-05,0.4866931438446045,-0.1449906527996063,0.0,0.0,0.0,20.01255226135254,60.0,1727.494384765625,-0.0,23.191814422607425,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0456806756556034,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0481039509177207,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0355294123291969,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.0481039509177207,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370300292969,0.5709872841835022,0.050000000745058,0.2281844317913055,288.79986572265625,291.1499938964844,284.4602355957031,283.1817932128906,293.8255615234375,297.8046264648437,289.0843200683594,1.0,0.1406054198741912,0.0474769473075866,0.0474769473075866,1.0,1.0,-0.4867365062236786,4.337498830864206e-05,0.4866931438446045,-0.1449906527996063,0.0,0.0,0.0,20.01255226135254,60.0,1727.494384765625,-0.0,23.191814422607425,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.5492411851882935,0.050000000745058,0.0458179302513599,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.5492411851882935,0.050000000745058,0.0482484847307205,297.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.5492411851882935,0.050000000745058,0.0356361679732799,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.5492411851882935,0.050000000745058,0.0482484847307205,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.279052734375,0.5492411851882935,0.050000000745058,0.2288700491189956,289.3299560546875,291.1499938964844,284.513916015625,283.2229919433594,293.8249816894531,297.77789306640625,289.5753173828125,1.0,0.149013876914978,0.0593461878597736,0.0593461878597736,1.0,1.0,-0.4881990551948547,0.0001250166242243,0.4880740642547607,-0.1452689319849014,0.0,0.0,0.0,23.679912567138672,60.0,1568.123046875,-0.0,26.34636116027832,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.5324388146400452,0.050000000745058,0.0459493920207023,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.5324388146400452,0.050000000745058,0.0483869239687919,297.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.5324388146400452,0.050000000745058,0.0357384160161018,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.5324388146400452,0.050000000745058,0.0483869239687919,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.755126953125,0.5324388146400452,0.050000000745058,0.2295267283916473,289.80059814453125,291.1499938964844,284.5679931640625,283.26416015625,293.8254699707031,297.7565612792969,290.02459716796875,1.0,0.1565811038017273,0.2474769502878189,0.2474769502878189,0.9973311424255372,1.0,-0.489600121974945,0.0329636260867118,0.4566364884376526,-0.1129257977008819,0.0,0.0,0.0,27.19946479797364,60.0,1413.2620849609375,-0.0,29.380041122436523,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6278076171875,291.1499938964844,284.67730712890625,283.34649658203125,293.1039123535156,297.72784423828125,290.80731201171875,1.0,0.1694024056196212,0.6237384676933289,0.6237384676933289,0.9919934272766112,1.0,-0.4921588897705078,0.186483547091484,0.3056753575801849,0.0392999202013015,0.0,0.0,0.0,33.64045715332031,60.0,1045.2440185546875,-0.0,34.94670486450195,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6278076171875,291.1499938964844,284.67730712890625,283.34649658203125,293.1039123535156,297.72784423828125,290.80731201171875,1.0,0.1694024056196212,0.6237384676933289,0.6237384676933289,0.9919934272766112,1.0,-0.4921588897705078,0.186483547091484,0.3056753575801849,0.0392999202013015,0.0,0.0,0.0,33.64045715332031,60.0,1045.2440185546875,-0.0,34.94670486450195,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.046393483877182,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.048854574561119,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.0360838212072849,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.048854574561119,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.2317450642585754,291.0558776855469,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.7123718261719,291.1083374023437,1.0,0.1795579046010971,1.0,1.0,0.9866557121276855,1.0,-0.4943322241306305,0.2159463614225387,0.2783858776092529,0.0681138336658477,0.0,0.0,0.0,39.09858703613281,60.0,442.8197937011719,-0.0,39.74147033691406,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.046393483877182,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.048854574561119,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.0360838212072849,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.048854574561119,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.4954355657100677,0.050000000745058,0.2317450642585754,291.0558776855469,291.1499938964844,284.7879943847656,283.4286499023437,292.0834045410156,297.7123718261719,291.1083374023437,1.0,0.1795579046010971,1.0,1.0,0.9866557121276855,1.0,-0.4943322241306305,0.2159463614225387,0.2783858776092529,0.0681138336658477,0.0,0.0,0.0,39.09858703613281,60.0,442.8197937011719,-0.0,39.74147033691406,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0465621650218963,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0490322038531303,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0362150184810161,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.2325876653194427,291.28350830078125,290.6499938964844,284.8999328613281,283.510498046875,292.1054382324219,297.7035217285156,291.343017578125,1.0,0.1875163614749908,1.0,1.0,0.9882554411888124,1.0,-0.4961296916007995,0.2168251425027847,0.279304563999176,0.0685563087463378,0.0,0.0,0.0,43.609336853027344,48.0,298.0111999511719,-0.0,43.74235153198242,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0465621650218963,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0490322038531303,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0362150184810161,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.4857654273509979,0.050000000745058,0.2325876653194427,291.28350830078125,290.6499938964844,284.8999328613281,283.510498046875,292.1054382324219,297.7035217285156,291.343017578125,1.0,0.1875163614749908,1.0,1.0,0.9882554411888124,1.0,-0.4961296916007995,0.2168251425027847,0.279304563999176,0.0685563087463378,0.0,0.0,0.0,43.609336853027344,48.0,298.0111999511719,-0.0,43.74235153198242,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0362477600574493,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.2327979356050491,291.50543212890625,290.1499938964844,285.012939453125,283.5918884277344,292.1531677246094,297.69927978515625,291.5537109375,1.0,0.1889603435993194,1.0,1.0,0.9898552298545836,1.0,-0.4965785443782806,0.2169910669326782,0.2795875072479248,0.0686177462339401,0.0,0.0,0.0,44.73505783081055,36.0,230.6764678955078,-0.0,44.74522399902344,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0362477600574493,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.0490765310823917,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.4834818243980407,0.050000000745058,0.2327979356050491,291.50543212890625,290.1499938964844,285.012939453125,283.5918884277344,292.1531677246094,297.69927978515625,291.5537109375,1.0,0.1889603435993194,1.0,1.0,0.9898552298545836,1.0,-0.4965785443782806,0.2169910669326782,0.2795875072479248,0.0686177462339401,0.0,0.0,0.0,44.73505783081055,36.0,230.6764678955078,-0.0,44.74522399902344,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.4846987426280975,0.050000000745058,0.0465817712247371,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.4846987426280975,0.050000000745058,0.0490528456866741,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.4846987426280975,0.050000000745058,0.0362302660942077,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.4846987426280975,0.050000000745058,0.0490528456866741,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.4846987426280975,0.050000000745058,0.2326855808496475,291.59832763671875,290.1499938964844,285.0697937011719,283.63238525390625,292.1777648925781,297.69842529296875,291.64093017578125,1.0,0.1877650469541549,1.0,1.0,0.9906550645828248,1.0,-0.4963389933109283,0.2168766260147094,0.2794623672962188,0.0685627460479736,0.0,0.0,0.0,44.13362503051758,36.0,205.30645751953125,-0.0,44.209205627441406,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.4872004091739654,0.050000000745058,0.0465360097587108,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.4872004091739654,0.050000000745058,0.0490046590566635,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.4872004091739654,0.050000000745058,0.0361946746706962,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.4872004091739654,0.050000000745058,0.0490046590566635,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67266845703125,0.4872004091739654,0.050000000745058,0.2324569970369339,291.6804504394531,289.6499938964844,285.1268615722656,283.6727294921875,292.2020568847656,297.6982727050781,291.7182312011719,1.0,0.1854860484600067,1.0,1.0,0.9888915419578552,1.0,-0.495851457118988,0.2166923582553863,0.2791590988636017,0.0684977993369102,0.0,0.0,0.0,42.90995788574219,25.0,183.91685485839844,-0.0,43.12018203735352,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.4919120967388153,0.050000000745058,0.0464526116847991,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.4919120967388153,0.050000000745058,0.0489168353378772,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.4919120967388153,0.050000000745058,0.0361298099160194,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.4919120967388153,0.050000000745058,0.0489168353378772,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.4919120967388153,0.050000000745058,0.2320404052734375,291.77227783203125,289.6499938964844,285.2001953125,283.7240905761719,292.2332458496094,297.69879150390625,291.80499267578125,1.0,0.1813846826553344,1.0,1.0,0.9866341352462769,1.0,-0.4949628710746765,0.2163473665714264,0.2786155343055725,0.0683695003390312,0.0,0.0,0.0,40.67986297607422,25.0,161.3142852783203,-0.0,41.14078903198242,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.4953313767910003,0.050000000745058,0.0463951863348484,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.4953313767910003,0.050000000745058,0.0488563627004623,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.4953313767910003,0.050000000745058,0.0360851436853408,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.4953313767910003,0.050000000745058,0.0488563627004623,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.4953313767910003,0.050000000745058,0.2317535579204559,291.8184814453125,289.1499938964844,285.2415466308594,283.7528381347656,292.2509765625,297.6993713378906,291.84881591796875,1.0,0.1785220950841903,1.0,1.0,0.9853643774986268,1.0,-0.4943510293960571,0.2161057144403457,0.2782453298568725,0.0682770907878875,0.0,0.0,0.0,39.14425659179688,25.0,150.63290405273438,-0.0,39.78181076049805,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0487379319965839,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9305419921875,288.6499938964844,285.3568725585937,283.8321228027344,292.3009338378906,297.70184326171875,291.95574951171875,1.0,0.1731358468532562,1.0,1.0,0.9818372130393982,1.0,-0.4931524693965912,0.2156498283147812,0.2775026261806488,0.0681111067533493,0.0,0.0,0.0,36.13676071166992,25.0,127.33358764648438,-0.0,37.129676818847656,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0487379319965839,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.0487379319965839,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.5026423931121826,0.050000000745058,0.2311917543411255,291.9305419921875,288.6499938964844,285.3568725585937,283.8321228027344,292.3009338378906,297.70184326171875,291.95574951171875,1.0,0.1731358468532562,1.0,1.0,0.9818372130393982,1.0,-0.4931524693965912,0.2156498283147812,0.2775026261806488,0.0681111067533493,0.0,0.0,0.0,36.13676071166992,25.0,127.33358764648438,-0.0,37.129676818847656,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.230767622590065,292.0235900878906,288.1499938964844,285.4726257324219,283.9104309082031,292.324951171875,297.7051086425781,292.0440368652344,1.0,0.1688337475061416,1.0,1.0,0.9153125882148744,1.0,-0.4922476708889007,0.2165698856115341,0.2756778001785278,0.0692456066608429,0.0,0.0,0.0,33.866424560546875,25.0,105.6996612548828,-0.0,35.13607406616211,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
