time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118920,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0486485175788402,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0359316281974315,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.0486485175788402,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193786621094,0.5088860392570496,0.050000000745058,0.230767622590065,292.0235900878906,288.1499938964844,285.4726257324219,283.9104309082031,292.324951171875,297.7051086425781,292.0440368652344,1.0,0.1688337475061416,1.0,1.0,0.9153125882148744,1.0,-0.4922476708889007,0.2165698856115341,0.2756778001785278,0.0692456066608429,0.0,0.0,0.0,33.866424560546875,25.0,105.6996612548828,-0.0,35.13607406616211,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0485786907374858,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0358800552785396,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0485786907374858,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.2304363846778869,292.0966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.32537841796875,297.7087097167969,292.1122741699219,1.0,0.1653898656368255,1.0,1.0,0.8487880229949951,1.0,-0.4915410578250885,0.2185128331184387,0.2730282247066498,0.0713509246706962,0.0,0.0,0.0,32.093536376953125,25.0,82.35718536376953,-0.0,33.58441925048828,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0485786907374858,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0358800552785396,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.0485786907374858,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0934143066406,0.5143148899078369,0.050000000745058,0.2304363846778869,292.0966796875,287.6499938964844,285.5886535644531,283.9876708984375,292.32537841796875,297.7087097167969,292.1122741699219,1.0,0.1653898656368255,1.0,1.0,0.8487880229949951,1.0,-0.4915410578250885,0.2185128331184387,0.2730282247066498,0.0713509246706962,0.0,0.0,0.0,32.093536376953125,25.0,82.35718536376953,-0.0,33.58441925048828,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1305847167969,0.7598271369934082,0.1512742191553115,0.1251038312911987,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5330336689949036,0.050000000745058,0.0483812168240547,297.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241760253906,0.5378087759017944,0.1420566588640213,0.0365197136998176,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5330336689949036,0.050000000745058,0.0483812168240547,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5330336689949036,0.050000000745058,0.2294996678829193,292.1283264160156,287.6499938964844,285.6467590332031,284.0258483886719,292.3338928222656,297.7110595703125,292.1438293457031,1.0,0.1652364432811737,1.0,1.0,0.8155257105827332,1.0,-0.5854503512382507,0.2610350847244262,0.3244152665138244,0.0921883359551429,0.0,0.0,0.0,27.82275009155273,25.0,77.95903015136719,-0.0,39.11068344116211,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.8083593249320984,0.1508432924747467,0.1360462009906768,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15924072265625,0.5544219017028809,0.050000000745058,0.0482104830443859,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662902832031,0.7795910835266113,0.1437122821807861,0.0951775759458541,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15924072265625,0.5544219017028809,0.050000000745058,0.0482104830443859,297.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15924072265625,0.5544219017028809,0.050000000745058,0.2286897599697113,292.16485595703125,287.1499938964844,285.7048645019531,284.0636901855469,292.25732421875,297.7132263183594,292.1766967773437,1.0,0.1659802347421646,1.0,1.0,0.7320050597190857,1.0,-0.667615532875061,0.3049858808517456,0.3626296818256378,0.1203289404511451,0.0,0.0,0.0,24.21976661682129,25.0,62.85002899169922,-0.0,44.40823745727539,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290283203125,0.8135136961936951,0.153113842010498,0.1376623809337616,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.0481985509395599,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.7988719344139099,0.1446465849876403,0.1014368385076522,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.0481985509395599,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.2286331802606582,292.13336181640625,286.6499938964844,285.821044921875,284.1383361816406,291.45361328125,297.714599609375,292.0985107421875,1.0,0.1665053516626358,1.0,1.0,0.5649637579917908,1.0,-0.6769844889640808,0.3632870316505432,0.3136974573135376,0.1768450140953064,0.0,0.0,0.0,24.01447868347168,25.0,-173.2350311279297,-0.0,45.29049301147461,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290283203125,0.8135136961936951,0.153113842010498,0.1376623809337616,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.0481985509395599,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1295166015625,0.7988719344139099,0.1446465849876403,0.1014368385076522,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.0481985509395599,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5561214089393616,0.050000000745058,0.2286331802606582,292.13336181640625,286.6499938964844,285.821044921875,284.1383361816406,291.45361328125,297.714599609375,292.0985107421875,1.0,0.1665053516626358,1.0,1.0,0.5649637579917908,1.0,-0.6769844889640808,0.3632870316505432,0.3136974573135376,0.1768450140953064,0.0,0.0,0.0,24.01447868347168,25.0,-173.2350311279297,-0.0,45.29049301147461,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.8712558746337891,0.1616867333650589,0.086813636124134,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.704547107219696,0.050000000745058,0.04762714356184,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.8712558746337891,0.1501602977514267,0.067521721124649,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.704547107219696,0.050000000745058,0.04762714356184,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5335693359375,0.9384386539459229,0.1354811489582061,0.5329926609992981,291.5230407714844,286.1499938964844,285.9370422363281,284.2115478515625,289.4567565917969,297.67547607421875,291.38446044921875,1.0,0.1737229079008102,1.0,1.0,0.3979224264621734,1.0,-0.9394024610519408,0.66930091381073,0.2701015174388885,0.4334771037101745,0.0,0.0,0.0,12.285643577575684,45.0,-987.2664794921876,-0.0,66.76805114746094,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5502624511719,0.8712558746337891,0.1616867333650589,0.086813636124134,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.704547107219696,0.050000000745058,0.04762714356184,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503234863281,0.8712558746337891,0.1501602977514267,0.067521721124649,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62066650390625,0.704547107219696,0.050000000745058,0.04762714356184,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5335693359375,0.9384386539459229,0.1354811489582061,0.5329926609992981,291.5230407714844,286.1499938964844,285.9370422363281,284.2115478515625,289.4567565917969,297.67547607421875,291.38446044921875,1.0,0.1737229079008102,1.0,1.0,0.3979224264621734,1.0,-0.9394024610519408,0.66930091381073,0.2701015174388885,0.4334771037101745,0.0,0.0,0.0,12.285643577575684,45.0,-987.2664794921876,-0.0,66.76805114746094,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69891357421875,0.8731722831726074,0.1673347353935241,0.0880082547664642,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.7027865052223206,0.050000000745058,0.0476297326385974,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69891357421875,0.8731722831726074,0.1541005671024322,0.0684508606791496,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.7027865052223206,0.050000000745058,0.0476297326385974,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6715087890625,0.9636953473091124,0.1346502155065536,0.5773321986198425,290.658935546875,286.1499938964844,286.0165100097656,284.26092529296875,287.9767761230469,297.6220092773437,290.4808044433594,1.0,0.1833338141441345,1.0,1.0,0.2886136472225189,1.0,-0.9949021339416504,0.8357659578323364,0.1591362208127975,0.5888522863388062,0.0,0.0,0.0,13.033784866333008,45.0,-1553.806640625,-0.0,78.135986328125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.8740699887275696,0.1690923124551773,0.0885718688368797,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3580322265625,0.701963484287262,0.050000000745058,0.0476309023797512,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.8740699887275696,0.1553427726030349,0.0688892304897308,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3580322265625,0.701963484287262,0.050000000745058,0.0476309023797512,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071228027344,0.9772982001304626,0.1337161213159561,0.6049259305000305,290.195556640625,286.1499938964844,286.0527038574219,284.2831726074219,287.4610290527344,297.60992431640625,290.0160827636719,1.0,0.1891200840473175,1.0,1.0,0.2387534528970718,1.0,-1.0299623012542725,0.9115521907806396,0.1184101849794387,0.6577920317649841,0.0,0.0,0.0,13.509358406066896,65.0,-1726.292236328125,-0.0,85.8500747680664,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9556145668029784,0.1662854254245758,0.15176922082901,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.6354984641075134,0.050000000745058,0.0477925464510917,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640686035156,0.9222144484519958,0.1515191048383712,0.1074952855706214,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.6354984641075134,0.050000000745058,0.0477925464510917,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772521972656,0.8719581961631775,0.1295623481273651,0.5889159440994263,288.7574462890625,286.1499938964844,286.1679077148437,284.3530578613281,286.232421875,297.6035461425781,288.6011657714844,1.0,0.2118408232927322,1.0,1.0,0.0795844867825508,1.0,-1.127779483795166,1.12394917011261,0.003830338595435,0.8537970781326294,0.0,0.0,0.0,18.978742599487305,68.0,-1892.5765380859373,-0.0,118.7230224609375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9556145668029784,0.1662854254245758,0.15176922082901,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.6354984641075134,0.050000000745058,0.0477925464510917,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7640686035156,0.9222144484519958,0.1515191048383712,0.1074952855706214,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.6354984641075134,0.050000000745058,0.0477925464510917,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772521972656,0.8719581961631775,0.1295623481273651,0.5889159440994263,288.7574462890625,286.1499938964844,286.1679077148437,284.3530578613281,286.232421875,297.6035461425781,288.6011657714844,1.0,0.2118408232927322,1.0,1.0,0.0795844867825508,1.0,-1.127779483795166,1.12394917011261,0.003830338595435,0.8537970781326294,0.0,0.0,0.0,18.978742599487305,68.0,-1892.5765380859373,-0.0,118.7230224609375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337890625,0.8527477383613586,0.1605503112077713,0.1474593430757522,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.5742822885513306,0.050000000745058,0.048081524670124,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.8299162983894348,0.1481097489595413,0.1052603498101234,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.5742822885513306,0.050000000745058,0.048081524670124,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1481018066406,0.7890638113021851,0.1270613074302673,0.5797101855278015,288.1331787109375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.53424072265625,288.0306091308594,1.0,0.2210353910923004,1.0,1.0,0.0,1.0,-1.1144310235977173,1.1144288778305054,2.0742154447361827e-06,0.8447458744049072,0.0,0.0,0.0,26.07961082458496,68.0,-1647.884765625,-0.0,128.3798828125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.7989562749862671,0.1563868671655655,0.1433243304491043,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.53558748960495,0.050000000745058,0.0483556017279624,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7783382534980774,0.1452947854995727,0.1032810285687446,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.53558748960495,0.050000000745058,0.0483556017279624,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.7405765056610107,0.1246103197336196,0.5698216557502747,287.7542419433594,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4701843261719,287.6853942871094,1.0,0.2289813309907913,1.0,1.0,0.0,1.0,-1.0958791971206665,1.0958781242370603,1.071142719411e-06,0.8297444581985474,0.0,0.0,0.0,32.76652526855469,56.0,-1292.1654052734375,-0.0,136.14891052246094,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.7743192315101624,0.153370127081871,0.1401245445013046,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51373291015625,0.5914188623428345,0.1087730154395103,0.0661006346344947,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.7562647461891174,0.1429807543754577,0.1015232354402542,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5218811035156,0.5214836597442627,0.050000000745058,0.0484931617975235,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718017578125,0.7207282781600952,0.1222717612981796,0.5592895746231079,287.464111328125,286.1499938964844,286.3435363769531,284.45684814453125,286.33770751953125,297.4248046875,287.4103088378906,1.0,0.2342718541622162,1.0,1.0,0.0,1.0,-1.0986790657043457,1.0986779928207395,1.0749976127044647e-06,0.8311442732810974,0.0,0.0,0.0,36.2706413269043,56.0,-982.97998046875,-0.0,143.44081115722656,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25457763671875,0.7697781324386597,0.1516318172216415,0.1382006257772445,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660217285156,0.6797282099723816,0.1053218618035316,0.0999462306499481,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561950683594,0.7524492144584656,0.1414698809385299,0.1003136560320854,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5207726359367371,0.050000000745058,0.0485007055103778,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26031494140625,0.7164537906646729,0.1205232515931129,0.550923228263855,287.2527160644531,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3850402832031,287.2099304199219,1.0,0.2378960996866226,1.0,1.0,0.0,1.0,-1.1255732774734497,1.1255720853805542,1.1194356375199277e-06,0.8536141514778137,0.0,0.0,0.0,36.84336853027344,44.0,-782.1172485351562,-0.0,151.8789825439453,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.749049961566925,0.1495683193206787,0.1359781175851822,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.6534804105758667,0.0977392122149467,0.0954094156622886,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717102050781,0.7328273057937622,0.139236494898796,0.0986155569553375,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.5082010626792908,0.050000000745058,0.0486547909677028,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.6936191320419312,0.1174115240573883,0.5365824103355408,286.97003173828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3288269042969,286.94830322265625,1.0,0.2394887208938598,1.0,1.0,0.0,1.0,-1.0983985662460327,1.0983974933624268,1.0751622312454856e-06,0.8317382335662842,0.0,0.0,0.0,40.37516021728516,32.0,-431.1999206542969,-0.0,151.0271759033203,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.749049961566925,0.1495683193206787,0.1359781175851822,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.6534804105758667,0.0977392122149467,0.0954094156622886,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717102050781,0.7328273057937622,0.139236494898796,0.0986155569553375,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.5082010626792908,0.050000000745058,0.0486547909677028,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.6936191320419312,0.1174115240573883,0.5365824103355408,286.97003173828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3288269042969,286.94830322265625,1.0,0.2394887208938598,1.0,1.0,0.0,1.0,-1.0983985662460327,1.0983974933624268,1.0751622312454856e-06,0.8317382335662842,0.0,0.0,0.0,40.37516021728516,32.0,-431.1999206542969,-0.0,151.0271759033203,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.750004231929779,0.1492086201906204,0.1352946162223816,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.6440527439117432,0.0932699516415596,0.0904806181788444,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.7326852083206177,0.1381691098213195,0.097668632864952,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.5098305344581604,0.050000000745058,0.0486329719424247,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.6908329129219055,0.1152614131569862,0.5257888436317444,286.8317565917969,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82196044921875,1.0,0.2356550991535186,1.0,1.0,0.0,1.0,-1.0775407552719116,1.0775396823883057,1.041893256115145e-06,0.8148393630981445,0.0,0.0,0.0,39.54206085205078,25.0,-211.1894378662109,-0.0,143.84445190429688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.750004231929779,0.1492086201906204,0.1352946162223816,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.6440527439117432,0.0932699516415596,0.0904806181788444,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.7326852083206177,0.1381691098213195,0.097668632864952,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.5098305344581604,0.050000000745058,0.0486329719424247,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.6908329129219055,0.1152614131569862,0.5257888436317444,286.8317565917969,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.82196044921875,1.0,0.2356550991535186,1.0,1.0,0.0,1.0,-1.0775407552719116,1.0775396823883057,1.041893256115145e-06,0.8148393630981445,0.0,0.0,0.0,39.54206085205078,25.0,-211.1894378662109,-0.0,143.84445190429688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.7620707750320435,0.1499290317296981,0.1356237232685089,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.6471118330955505,0.0907903313636779,0.0876239985227584,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.7424205541610718,0.1378860175609588,0.0972684994339943,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.5185637474060059,0.050000000745058,0.0485257320106029,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.698782205581665,0.1138753592967987,0.51825350522995,286.7818603515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7800598144531,1.0,0.2299145758152008,1.0,1.0,0.0,1.0,-1.064850926399231,1.0648499727249146,1.0219780506304232e-06,0.8045461773872375,0.0,0.0,0.0,36.65829086303711,25.0,-74.71422576904297,-0.0,135.27610778808594,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.7620707750320435,0.1499290317296981,0.1356237232685089,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.6471118330955505,0.0907903313636779,0.0876239985227584,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.7424205541610718,0.1378860175609588,0.0972684994339943,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.5185637474060059,0.050000000745058,0.0485257320106029,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.698782205581665,0.1138753592967987,0.51825350522995,286.7818603515625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.7800598144531,1.0,0.2299145758152008,1.0,1.0,0.0,1.0,-1.064850926399231,1.0648499727249146,1.0219780506304232e-06,0.8045461773872375,0.0,0.0,0.0,36.65829086303711,25.0,-74.71422576904297,-0.0,135.27610778808594,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799072265625,0.7689940929412842,0.1505697667598724,0.1360721290111541,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7797546386719,0.6499595046043396,0.0900103002786636,0.0867052748799324,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.7479488253593445,0.1379513889551162,0.0972316488623619,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.5232381224632263,0.050000000745058,0.0484745763242244,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.7034213542938232,0.113406702876091,0.5155885815620422,286.7799072265625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.781005859375,1.0,0.2275711447000503,1.0,1.0,0.0,1.0,-1.060981035232544,1.0609800815582275,1.0159507155549363e-06,0.8014019131660461,0.0,0.0,0.0,35.31201934814453,25.0,-27.28779411315918,-0.0,131.8569793701172,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.789306640625,0.7759478092193604,0.15135258436203,0.1366675496101379,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.6530832052230835,0.0894368886947631,0.0860200598835945,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.7534425854682922,0.1381195932626724,0.0972794964909553,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.5277305245399475,0.050000000745058,0.0484288744628429,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7079717516899109,0.1130568757653236,0.5135351419448853,286.7893371582031,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.79278564453125,1.0,0.2254957258701324,1.0,1.0,0.0,1.0,-1.0584102869033811,1.0584092140197754,1.0119588296220172e-06,0.7993120551109314,0.0,0.0,0.0,34.1209716796875,25.0,10.077995300292969,-0.0,129.06417846679688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.7902328372001648,0.153255432844162,0.1381987184286117,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.6601776480674744,0.08871940523386,0.0851298496127128,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.7646958827972412,0.1386888921260833,0.0975641533732414,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.5365263223648071,0.050000000745058,0.0483476854860782,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7168124914169312,0.1126363202929496,0.5108534693717957,286.8334655761719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8402404785156,1.0,0.2220801264047622,1.0,1.0,0.0,1.0,-1.056203842163086,1.05620276927948,1.0085360599987323e-06,0.7975117564201355,0.0,0.0,0.0,32.03614044189453,25.0,62.727806091308594,-0.0,124.76806640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.7902328372001648,0.153255432844162,0.1381987184286117,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.6601776480674744,0.08871940523386,0.0851298496127128,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83306884765625,0.7646958827972412,0.1386888921260833,0.0975641533732414,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.5365263223648071,0.050000000745058,0.0483476854860782,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323059082031,0.7168124914169312,0.1126363202929496,0.5108534693717957,286.8334655761719,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8402404785156,1.0,0.2220801264047622,1.0,1.0,0.0,1.0,-1.056203842163086,1.05620276927948,1.0085360599987323e-06,0.7975117564201355,0.0,0.0,0.0,32.03614044189453,25.0,62.727806091308594,-0.0,124.76806640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8045080900192261,0.1555130332708358,0.1400848627090454,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6677928566932678,0.0883802399039268,0.0846621766686439,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.775940477848053,0.1394819468259811,0.0980320945382118,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.5448455810546875,0.050000000745058,0.0482792071998119,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7250245809555054,0.112492598593235,0.5096001625061035,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.9095764160156,1.0,0.2195048779249191,1.0,1.0,0.0,1.0,-1.0568807125091553,1.056879639625549,1.0095742482008063e-06,0.7980488538742065,0.0,0.0,0.0,30.310840606689453,25.0,95.02117156982422,-0.0,121.8320541381836,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.8045080900192261,0.1555130332708358,0.1400848627090454,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.6677928566932678,0.0883802399039268,0.0846621766686439,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.775940477848053,0.1394819468259811,0.0980320945382118,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.5448455810546875,0.050000000745058,0.0482792071998119,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7250245809555054,0.112492598593235,0.5096001625061035,286.9007263183594,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2753295898437,286.9095764160156,1.0,0.2195048779249191,1.0,1.0,0.0,1.0,-1.0568807125091553,1.056879639625549,1.0095742482008063e-06,0.7980488538742065,0.0,0.0,0.0,30.310840606689453,25.0,95.02117156982422,-0.0,121.8320541381836,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.8178328275680542,0.1580591648817062,0.1422496438026428,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.6754412055015564,0.0882767364382743,0.0844571441411972,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7868293523788452,0.1404252499341964,0.0986245796084404,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.5525137186050415,0.050000000745058,0.048221867531538,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.7327429056167603,0.1125404015183448,0.5093462467193604,286.9821472167969,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9922180175781,1.0,0.2176194638013839,1.0,1.0,0.0,1.0,-1.0595698356628418,1.0595687627792358,1.0137306389879086e-06,0.800216794013977,0.0,0.0,0.0,28.89393424987793,25.0,114.3996353149414,-0.0,119.93164825439452,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.8178328275680542,0.1580591648817062,0.1422496438026428,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.6754412055015564,0.0882767364382743,0.0844571441411972,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.7868293523788452,0.1404252499341964,0.0986245796084404,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.5525137186050415,0.050000000745058,0.048221867531538,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.7327429056167603,0.1125404015183448,0.5093462467193604,286.9821472167969,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9922180175781,1.0,0.2176194638013839,1.0,1.0,0.0,1.0,-1.0595698356628418,1.0595687627792358,1.0137306389879086e-06,0.800216794013977,0.0,0.0,0.0,28.89393424987793,25.0,114.3996353149414,-0.0,119.93164825439452,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8302851319313049,0.1609503626823425,0.144716277718544,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.6828877925872803,0.0883315354585647,0.0844261348247528,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.7971894145011902,0.1414725482463836,0.0993034765124321,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.5594956874847412,0.050000000745058,0.0481736697256565,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.740077555179596,0.1127216443419456,0.5097918510437012,287.07183837890625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.08258056640625,1.0,0.2162976115942001,1.0,1.0,0.0,1.0,-1.0637844800949097,1.0637835264205933,1.0202712701357086e-06,0.8036198616027832,0.0,0.0,0.0,27.728626251220703,25.0,125.58261108398438,-0.0,118.84239196777344,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8302851319313049,0.1609503626823425,0.144716277718544,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06805419921875,0.6828877925872803,0.0883315354585647,0.0844261348247528,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.7971894145011902,0.1414725482463836,0.0993034765124321,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.5594956874847412,0.050000000745058,0.0481736697256565,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.740077555179596,0.1127216443419456,0.5097918510437012,287.07183837890625,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.08258056640625,1.0,0.2162976115942001,1.0,1.0,0.0,1.0,-1.0637844800949097,1.0637835264205933,1.0202712701357086e-06,0.8036198616027832,0.0,0.0,0.0,27.728626251220703,25.0,125.58261108398438,-0.0,118.84239196777344,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11865234375,0.8364216089248657,0.162505567073822,0.1460618823766708,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147155761719,0.6864888668060303,0.0884035974740982,0.0844599083065986,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11798095703125,0.8021315336227417,0.1420247256755828,0.0996672362089157,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081237792969,0.5627250075340271,0.050000000745058,0.0481525026261806,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7436105608940125,0.1128506511449813,0.5102154612541199,287.1185607910156,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.1294860839844,1.0,0.2158179432153701,1.0,1.0,0.0,1.0,-1.0663596391677856,1.0663585662841797,1.0242816870231763e-06,0.8057001829147339,0.0,0.0,0.0,27.226533889770508,25.0,129.04437255859375,-0.0,118.5525894165039,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
