time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120960,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8425287008285522,0.164115622639656,0.147463247179985,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.689989447593689,0.0884991735219955,0.08451958745718,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654663085937,0.8068925142288208,0.142591193318367,0.1000433415174484,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553955078125,0.5657817125320435,0.050000000745058,0.0481330677866935,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640319824219,0.7470551133155823,0.113002523779869,0.5107517838478088,287.1660461425781,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2986145019531,287.17706298828125,1.0,0.2154428958892822,1.0,1.0,0.0,1.0,-1.0691848993301392,1.0691838264465332,1.0286938731951525e-06,0.807982861995697,0.0,0.0,0.0,26.771602630615234,25.0,131.46759033203125,-0.0,118.40687561035156,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430725097656,0.8522670865058899,0.1667916774749755,0.1498030424118042,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2389221191406,0.6953704357147217,0.0886934623122215,0.08466038107872,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423095703125,0.8139095902442932,0.1435216665267944,0.1006659194827079,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.5703301429748535,0.050000000745058,0.0481051504611969,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408447265625,0.7523935437202454,0.1132870838046073,0.511824369430542,287.2428894042969,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3033142089844,287.25396728515625,1.0,0.2150367349386215,1.0,1.0,0.0,1.0,-1.0741631984710691,1.0741621255874634,1.0364987019784166e-06,0.8120052814483643,0.0,0.0,0.0,26.13039779663086,25.0,133.6702423095703,-0.0,118.43971252441406,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.8546965718269348,0.1674781739711761,0.1504049450159073,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582092285156,0.696672260761261,0.0887489542365074,0.0847031399607658,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8155600428581238,0.1437581032514572,0.1008249148726463,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5714041590690613,0.050000000745058,0.0480987206101417,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601318359375,0.7536947131156921,0.113364927470684,0.5121279954910278,287.2621765136719,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3045349121094,287.27325439453125,1.0,0.214968740940094,1.0,1.0,0.0,1.0,-1.0754843950271606,1.075483322143555,1.0385765563114546e-06,0.8130728602409363,0.0,0.0,0.0,25.985126495361328,25.0,133.96273803710938,-0.0,118.4936981201172,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8667873740196228,0.171011134982109,0.1535093784332275,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7029072642326355,0.0890627428889274,0.0849564746022224,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8233311176300049,0.1449588388204574,0.1016363278031349,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5764047503471375,0.050000000745058,0.0480695627629756,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7599823474884033,0.1137878969311714,0.5138241648674011,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31109619140625,287.3695983886719,1.0,0.2148096114397049,1.0,1.0,0.0,1.0,-1.082489252090454,1.082488179206848,1.0496383993086056e-06,0.8187325596809387,0.0,0.0,0.0,25.339975357055664,25.0,134.22271728515625,-0.0,119.01001739501952,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8667873740196228,0.171011134982109,0.1535093784332275,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7029072642326355,0.0890627428889274,0.0849564746022224,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8233311176300049,0.1449588388204574,0.1016363278031349,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5764047503471375,0.050000000745058,0.0480695627629756,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7599823474884033,0.1137878969311714,0.5138241648674011,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31109619140625,287.3695983886719,1.0,0.2148096114397049,1.0,1.0,0.0,1.0,-1.082489252090454,1.082488179206848,1.0496383993086056e-06,0.8187325596809387,0.0,0.0,0.0,25.339975357055664,25.0,134.22271728515625,-0.0,119.01001739501952,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8787585496902466,0.1746980249881744,0.1567588150501251,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.7087109684944153,0.0894271433353424,0.0852647423744201,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8305025100708008,0.1461822837591171,0.1024684533476829,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44366455078125,0.5808530449867249,0.050000000745058,0.0480446256697177,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7659224271774292,0.1142557263374328,0.5157567262649536,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180236816406,287.4653015136719,1.0,0.2149071991443634,1.0,1.0,0.0,1.0,-1.0900477170944214,1.0900466442108154,1.0616595318424515e-06,0.8248377442359924,0.0,0.0,0.0,24.809680938720703,25.0,133.42984008789062,-0.0,119.87786865234376,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.8787585496902466,0.1746980249881744,0.1567588150501251,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.7087109684944153,0.0894271433353424,0.0852647423744201,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8305025100708008,0.1461822837591171,0.1024684533476829,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44366455078125,0.5808530449867249,0.050000000745058,0.0480446256697177,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7659224271774292,0.1142557263374328,0.5157567262649536,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3180236816406,287.4653015136719,1.0,0.2149071991443634,1.0,1.0,0.0,1.0,-1.0900477170944214,1.0900466442108154,1.0616595318424515e-06,0.8248377442359924,0.0,0.0,0.0,24.809680938720703,25.0,133.42984008789062,-0.0,119.87786865234376,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8905491232872009,0.1785260140895843,0.1601409167051315,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.713959276676178,0.0898327901959419,0.0856176018714904,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8372377157211304,0.1474209129810333,0.103314884006977,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5848178267478943,0.050000000745058,0.0480231307446956,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7715321779251099,0.1147595569491386,0.5178758502006531,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251647949219,287.5606384277344,1.0,0.2152175903320312,1.0,1.0,0.0,1.0,-1.0980641841888428,1.0980631113052368,1.0745042118287529e-06,0.8313086032867432,0.0,0.0,0.0,24.373327255249023,25.0,132.7997283935547,-0.0,121.04219818115234,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8905491232872009,0.1785260140895843,0.1601409167051315,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.713959276676178,0.0898327901959419,0.0856176018714904,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8372377157211304,0.1474209129810333,0.103314884006977,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5848178267478943,0.050000000745058,0.0480231307446956,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7715321779251099,0.1147595569491386,0.5178758502006531,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3251647949219,287.5606384277344,1.0,0.2152175903320312,1.0,1.0,0.0,1.0,-1.0980641841888428,1.0980631113052368,1.0745042118287529e-06,0.8313086032867432,0.0,0.0,0.0,24.373327255249023,25.0,132.7997283935547,-0.0,121.04219818115234,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.8963652849197388,0.1804898381233215,0.1618780195713043,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.7163829803466797,0.0900489836931228,0.0858082100749015,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.8404801487922668,0.1480446308851242,0.1037421375513076,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.5866450071334839,0.050000000745058,0.0480134412646293,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.7742277383804321,0.1150232553482055,0.5189950466156006,287.5975646972656,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.32879638671875,287.60821533203125,1.0,0.2154403179883957,1.0,1.0,0.0,1.0,-1.102222561836243,1.1022214889526367,1.0812055961650913e-06,0.8346631526947021,0.0,0.0,0.0,24.18425750732422,25.0,132.56541442871094,-0.0,121.72087097167967,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455993652344,0.9021264314651488,0.1824863851070404,0.1636452972888946,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412353515625,0.718705415725708,0.0902735218405723,0.0860075131058693,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8436551094055176,0.1486710757017135,0.1041717678308487,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343078613281,0.5883820652961731,0.050000000745058,0.0480043515563011,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.7768594026565552,0.1152942851185798,0.5201509594917297,287.6451721191406,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3324890136719,287.65576171875,1.0,0.2157030403614044,1.0,1.0,0.0,1.0,-1.106474995613098,1.1064739227294922,1.0880860372708412e-06,0.8380922079086304,0.0,0.0,0.0,24.01184844970703,25.0,132.37525939941406,-0.0,122.45832824707033,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9141364097595216,0.1865756660699844,0.1672677099704742,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7231251001358032,0.0907463505864143,0.0864304900169372,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8498468399047852,0.1499319076538086,0.1050377041101455,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5916261672973633,0.050000000745058,0.0479876808822155,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7819629311561584,0.1158572360873222,0.5225651860237122,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33990478515625,287.7507629394531,1.0,0.2163347005844116,1.0,1.0,0.0,1.0,-1.11524760723114,1.1152465343475342,1.10236840100697e-06,0.845163106918335,0.0,0.0,0.0,23.709529876708984,25.0,132.10101318359375,-0.0,124.09465026855467,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9141364097595216,0.1865756660699844,0.1672677099704742,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7231251001358032,0.0907463505864143,0.0864304900169372,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8498468399047852,0.1499319076538086,0.1050377041101455,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5916261672973633,0.050000000745058,0.0479876808822155,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382202148437,0.7819629311561584,0.1158572360873222,0.5225651860237122,287.7402648925781,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.33990478515625,287.7507629394531,1.0,0.2163347005844116,1.0,1.0,0.0,1.0,-1.11524760723114,1.1152465343475342,1.10236840100697e-06,0.845163106918335,0.0,0.0,0.0,23.709529876708984,25.0,132.10101318359375,-0.0,124.09465026855467,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9268474578857422,0.190828338265419,0.1710190325975418,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7273603081703186,0.0912548601627349,0.086886391043663,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8558988571166992,0.1512054800987243,0.105912834405899,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946297645568848,0.050000000745058,0.0479725860059261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7869128584861755,0.1164474412798881,0.5251098275184631,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470153808594,287.8456726074219,1.0,0.2170917838811874,1.0,1.0,0.0,1.0,-1.1243840456008911,1.1243828535079956,1.1173714256074163e-06,0.8525241017341614,0.0,0.0,0.0,23.453004837036133,25.0,131.93373107910156,-0.0,125.93203735351562,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9268474578857422,0.190828338265419,0.1710190325975418,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.7273603081703186,0.0912548601627349,0.086886391043663,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8347473144531,0.8558988571166992,0.1512054800987243,0.105912834405899,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946297645568848,0.050000000745058,0.0479725860059261,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7869128584861755,0.1164474412798881,0.5251098275184631,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470153808594,287.8456726074219,1.0,0.2170917838811874,1.0,1.0,0.0,1.0,-1.1243840456008911,1.1243828535079956,1.1173714256074163e-06,0.8525241017341614,0.0,0.0,0.0,23.453004837036133,25.0,131.93373107910156,-0.0,125.93203735351562,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9400264024734496,0.1953649073839187,0.1750117838382721,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7316662669181824,0.091816209256649,0.087390124797821,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8620339035987854,0.1524998843669891,0.1068019270896911,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5975679755210876,0.050000000745058,0.0479581207036972,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7919094562530518,0.1170674785971641,0.5277864336967468,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405212402344,1.0,0.2179609090089798,1.0,1.0,0.0,1.0,-1.1340434551239014,1.134042263031006,1.1333720522088695e-06,0.8602973222732544,0.0,0.0,0.0,23.220611572265625,25.0,131.84588623046875,-0.0,127.9757843017578,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9400264024734496,0.1953649073839187,0.1750117838382721,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9263000488281,0.7316662669181824,0.091816209256649,0.087390124797821,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8620339035987854,0.1524998843669891,0.1068019270896911,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.5975679755210876,0.050000000745058,0.0479581207036972,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7919094562530518,0.1170674785971641,0.5277864336967468,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.354736328125,287.9405212402344,1.0,0.2179609090089798,1.0,1.0,0.0,1.0,-1.1340434551239014,1.134042263031006,1.1333720522088695e-06,0.8602973222732544,0.0,0.0,0.0,23.220611572265625,25.0,131.84588623046875,-0.0,127.9757843017578,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9530313014984132,0.200081005692482,0.1791925132274627,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7360715270042419,0.0924236178398132,0.0879403501749038,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8682482242584229,0.1538123190402984,0.1077047288417816,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6004425287246704,0.050000000745058,0.0479442439973354,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7969537377357483,0.1177194491028785,0.5306087732315063,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36279296875,288.0353698730469,1.0,0.2189330756664276,1.0,1.0,0.0,1.0,-1.144176363945007,1.1441752910614014,1.1503019550218596e-06,0.8684297204017639,0.0,0.0,0.0,23.01055908203125,25.0,131.8116912841797,-0.0,130.2161102294922,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9530313014984132,0.200081005692482,0.1791925132274627,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7360715270042419,0.0924236178398132,0.0879403501749038,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246276855469,0.8682482242584229,0.1538123190402984,0.1077047288417816,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6004425287246704,0.050000000745058,0.0479442439973354,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230712890625,0.7969537377357483,0.1177194491028785,0.5306087732315063,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.36279296875,288.0353698730469,1.0,0.2189330756664276,1.0,1.0,0.0,1.0,-1.144176363945007,1.1441752910614014,1.1503019550218596e-06,0.8684297204017639,0.0,0.0,0.0,23.01055908203125,25.0,131.8116912841797,-0.0,130.2161102294922,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.959287703037262,0.2024874687194824,0.1813295483589172,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.7383042573928833,0.0927424579858779,0.0882304683327674,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.8713697195053101,0.1544746458530426,0.1081606298685073,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06158447265625,0.6018480062484741,0.050000000745058,0.0479375571012496,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705261230469,0.7994801998138428,0.1180568113923072,0.5320730209350586,288.0726013183594,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3667907714844,288.0827941894531,1.0,0.2194539010524749,1.0,1.0,0.0,1.0,-1.1493864059448242,1.1493852138519287,1.1590623216761742e-06,0.8725996017456055,0.0,0.0,0.0,22.91414260864257,25.0,131.80535888671875,-0.0,131.40345764160156,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.965332329273224,0.2049228549003601,0.1834934800863266,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.7405608296394348,0.0930710583925247,0.0885300189256668,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8745011687278748,0.1551410108804702,0.1086194515228271,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.6032342314720154,0.050000000745058,0.0479310192167758,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180114746094,0.8020095229148865,0.1184013932943344,0.5335710048675537,288.1200561523437,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.37078857421875,288.1302185058594,1.0,0.2199961543083191,1.0,1.0,0.0,1.0,-1.1546841859817505,1.154682993888855,1.1680098168653783e-06,0.8768326640129089,0.0,0.0,0.0,22.8230037689209,25.0,131.8034210205078,-0.0,132.63357543945312,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.9753987193107604,0.2092763930559158,0.1873633116483688,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19976806640625,0.7446040511131287,0.0936726480722427,0.089079774916172,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.203125,0.8800433874130249,0.1563239693641662,0.1094342023134231,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6056361198425293,0.050000000745058,0.0479198284447193,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8064703345298767,0.1190247908234596,0.536285936832428,288.2036437988281,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3776550292969,288.2137145996094,1.0,0.2209994196891784,1.0,1.0,0.0,1.0,-1.1642122268676758,1.1642110347747805,1.1842063258882265e-06,0.8844324946403503,0.0,0.0,0.0,22.67411231994629,25.0,131.8069305419922,-0.0,134.89952087402344,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157897949219,0.9767121076583862,0.2098764926195144,0.1878968775272369,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.7451635003089905,0.0937569290399551,0.0891569182276725,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21453857421875,0.8808028697967529,0.1564863324165344,0.1095460355281829,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039489746094,0.6059606671333313,0.050000000745058,0.047918327152729,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21295166015625,0.8070747256278992,0.1191114410758018,0.5366637110710144,288.21502685546875,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37860107421875,288.22509765625,1.0,0.221140831708908,1.0,1.0,0.0,1.0,-1.1655311584472656,1.16552996635437,1.1864588032040049e-06,0.8854830861091614,0.0,0.0,0.0,22.654834747314453,25.0,131.80787658691406,-0.0,135.21829223632812,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.987095832824707,0.2149369418621063,0.192396804690361,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7499229907989502,0.0944796726107597,0.0898194387555122,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8871873617172241,0.1578495502471923,0.110485091805458,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.608654260635376,0.050000000745058,0.0479060038924217,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8120468258857727,0.1198486685752868,0.5398809313774109,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861999511719,288.3199768066406,1.0,0.2223595976829528,1.0,1.0,0.0,1.0,-1.176701545715332,1.1767003536224363,1.2056785863023831e-06,0.8944160342216492,0.0,0.0,0.0,22.50246238708496,25.0,131.81837463378906,-0.0,137.96434020996094,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.987095832824707,0.2149369418621063,0.192396804690361,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.7499229907989502,0.0944796726107597,0.0898194387555122,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8871873617172241,0.1578495502471923,0.110485091805458,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.608654260635376,0.050000000745058,0.0479060038924217,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8120468258857727,0.1198486685752868,0.5398809313774109,288.3099975585937,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3861999511719,288.3199768066406,1.0,0.2223595976829528,1.0,1.0,0.0,1.0,-1.176701545715332,1.1767003536224363,1.2056785863023831e-06,0.8944160342216492,0.0,0.0,0.0,22.50246238708496,25.0,131.81837463378906,-0.0,137.96434020996094,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9963075518608092,0.2201098054647445,0.196987584233284,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7547228932380676,0.0952384024858474,0.0905170887708664,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8934906125068665,0.1592322289943695,0.1114380806684494,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6112081408500671,0.050000000745058,0.04789450019598,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8168029189109802,0.1206125691533088,0.5432227253913879,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936462402344,288.41485595703125,1.0,0.2236426174640655,1.0,1.0,0.0,1.0,-1.1880041360855105,1.1880028247833252,1.2253683507879032e-06,0.9034960865974426,0.0,0.0,0.0,22.37522315979004,25.0,131.82803344726562,-0.0,140.86465454101562,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40582275390625,0.9963075518608092,0.2201098054647445,0.196987584233284,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4011535644531,0.7547228932380676,0.0952384024858474,0.0905170887708664,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.8934906125068665,0.1592322289943695,0.1114380806684494,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.6112081408500671,0.050000000745058,0.04789450019598,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.8168029189109802,0.1206125691533088,0.5432227253913879,288.40496826171875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936462402344,288.41485595703125,1.0,0.2236426174640655,1.0,1.0,0.0,1.0,-1.1880041360855105,1.1880028247833252,1.2253683507879032e-06,0.9034960865974426,0.0,0.0,0.0,22.37522315979004,25.0,131.82803344726562,-0.0,140.86465454101562,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9896096587181092,0.2260527610778808,0.1946583241224289,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532273530960083,0.0960244983434677,0.0912679508328437,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.891769528388977,0.1606270670890808,0.1124196723103523,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081574559211731,0.050000000745058,0.0479081347584724,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147674798965454,0.1214014738798141,0.5467901229858398,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40460205078125,288.50946044921875,1.0,0.2247380912303924,1.0,1.0,0.0,1.0,-1.1918799877166748,1.1918787956237793,1.232200247613946e-06,0.906647801399231,0.0,0.0,0.0,22.7779541015625,25.0,131.49656677246094,-0.0,142.73272705078125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9896096587181092,0.2260527610778808,0.1946583241224289,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532273530960083,0.0960244983434677,0.0912679508328437,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.891769528388977,0.1606270670890808,0.1124196723103523,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6081574559211731,0.050000000745058,0.0479081347584724,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147674798965454,0.1214014738798141,0.5467901229858398,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40460205078125,288.50946044921875,1.0,0.2247380912303924,1.0,1.0,0.0,1.0,-1.1918799877166748,1.1918787956237793,1.232200247613946e-06,0.906647801399231,0.0,0.0,0.0,22.7779541015625,25.0,131.49656677246094,-0.0,142.73272705078125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.9845662117004396,0.2295463532209396,0.1927552968263626,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431213378906,0.7521452903747559,0.096430703997612,0.0916561260819435,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8904563188552856,0.1613319814205169,0.1129158735275268,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.6062987446784973,0.050000000745058,0.0479165837168693,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.8133867383003235,0.1218180805444717,0.5486596822738647,288.5468139648437,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134216308594,288.5565185546875,1.0,0.225195050239563,1.0,1.0,0.0,1.0,-1.1927894353866575,1.1927881240844729,1.2337796988504124e-06,0.9073540568351746,0.0,0.0,0.0,23.00483512878418,25.0,131.25315856933594,-0.0,143.46421813964844,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59454345703125,0.9836574196815492,0.2331974059343338,0.1922356933355331,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59014892578125,0.7530466914176941,0.0968495160341262,0.0920466110110282,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8916298747062683,0.1620459705591201,0.1134112179279327,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6061832308769226,0.050000000745058,0.0479170978069305,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.8141583204269409,0.1222559660673141,0.5505772829055786,288.59381103515625,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.603515625,1.0,0.2256588190793991,1.0,1.0,0.0,1.0,-1.1957087516784668,1.1957074403762815,1.238853997165279e-06,0.9096150994300842,0.0,0.0,0.0,23.059005737304688,25.0,131.10372924804688,-0.0,144.3794708251953,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834577441215516,0.2405613958835601,0.1918330490589141,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555329203605652,0.0977207273244857,0.0928584262728691,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8947653770446777,0.1634976118803024,0.1144176125526428,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.606480598449707,0.050000000745058,0.0479156970977783,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8164324164390564,0.1231795027852058,0.554642379283905,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6977233886719,1.0,0.2265769690275192,1.0,1.0,0.0,1.0,-1.202125072479248,1.202123761177063,1.2500144066507346e-06,0.914534628391266,0.0,0.0,0.0,23.113624572753903,28.0,131.06698608398438,-0.0,146.3399200439453,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834577441215516,0.2405613958835601,0.1918330490589141,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555329203605652,0.0977207273244857,0.0928584262728691,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8947653770446777,0.1634976118803024,0.1144176125526428,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.606480598449707,0.050000000745058,0.0479156970977783,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8164324164390564,0.1231795027852058,0.554642379283905,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422607421875,288.6977233886719,1.0,0.2265769690275192,1.0,1.0,0.0,1.0,-1.202125072479248,1.202123761177063,1.2500144066507346e-06,0.914534628391266,0.0,0.0,0.0,23.113624572753903,28.0,131.06698608398438,-0.0,146.3399200439453,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9849193692207336,0.2478074878454208,0.1948485076427459,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77880859375,0.7552713751792908,0.0986424684524536,0.0937279239296913,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8943524956703186,0.1649855524301529,0.1154568418860435,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.6042493581771851,0.050000000745058,0.0479259043931961,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157747387886047,0.1241547539830207,0.5590130090713501,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.79205322265625,1.0,0.2287771999835968,1.0,1.0,0.0,1.0,-1.2132911682128906,1.2132899761199951,1.2697443025899702e-06,0.9232746958732604,0.0,0.0,0.0,23.533279418945312,31.0,131.2313690185547,-0.0,150.43167114257812,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9849193692207336,0.2478074878454208,0.1948485076427459,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77880859375,0.7552713751792908,0.0986424684524536,0.0937279239296913,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8943524956703186,0.1649855524301529,0.1154568418860435,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.6042493581771851,0.050000000745058,0.0479259043931961,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157747387886047,0.1241547539830207,0.5590130090713501,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.79205322265625,1.0,0.2287771999835968,1.0,1.0,0.0,1.0,-1.2132911682128906,1.2132899761199951,1.2697443025899702e-06,0.9232746958732604,0.0,0.0,0.0,23.533279418945312,31.0,131.2313690185547,-0.0,150.43167114257812,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
