time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877634048461914,0.2544589936733246,0.201245978474617,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.7523247599601746,0.0996140837669372,0.0946572199463844,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8904622197151184,0.166506752371788,0.1165290102362632,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.599490761756897,0.050000000745058,0.0479482263326644,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121617436408997,0.1251501590013504,0.5635709166526794,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868408203125,1.0,0.2320488691329956,1.0,1.0,0.0,1.0,-1.228868842124939,1.228867530822754,1.2977038750250358e-06,0.935575008392334,0.0,0.0,0.0,24.32815170288086,34.0,131.6142120361328,-0.0,156.69091796875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877634048461914,0.2544589936733246,0.201245978474617,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.7523247599601746,0.0996140837669372,0.0946572199463844,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8904622197151184,0.166506752371788,0.1165290102362632,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.599490761756897,0.050000000745058,0.0479482263326644,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121617436408997,0.1251501590013504,0.5635709166526794,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.8868408203125,1.0,0.2320488691329956,1.0,1.0,0.0,1.0,-1.228868842124939,1.228867530822754,1.2977038750250358e-06,0.935575008392334,0.0,0.0,0.0,24.32815170288086,34.0,131.6142120361328,-0.0,156.69091796875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9912422299385072,0.2604540586471557,0.2103520631790161,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473404407501221,0.100635789334774,0.095644898712635,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8838626742362976,0.1680587083101272,0.1176311895251274,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926455855369568,0.050000000745058,0.0479816645383834,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059907555580139,0.1261404901742935,0.5681835412979126,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.98199462890625,1.0,0.2362312823534011,1.0,1.0,0.0,1.0,-1.2478833198547363,1.2478820085525513,1.332542410636961e-06,0.9507750868797302,0.0,0.0,0.0,25.46293067932129,37.0,132.03758239746094,-0.0,164.87611389160156,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9912422299385072,0.2604540586471557,0.2103520631790161,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473404407501221,0.100635789334774,0.095644898712635,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8838626742362976,0.1680587083101272,0.1176311895251274,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926455855369568,0.050000000745058,0.0479816645383834,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059907555580139,0.1261404901742935,0.5681835412979126,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.98199462890625,1.0,0.2362312823534011,1.0,1.0,0.0,1.0,-1.2478833198547363,1.2478820085525513,1.332542410636961e-06,0.9507750868797302,0.0,0.0,0.0,25.46293067932129,37.0,132.03758239746094,-0.0,164.87611389160156,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212097167969,0.9929994940757751,0.2632157206535339,0.2157293558120727,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7442606687545776,0.1011654362082481,0.0961605235934257,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.8797577619552612,0.1688455045223236,0.1181929185986518,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088195800781,0.5885546803474426,0.050000000745058,0.0480024479329586,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8020365834236145,0.1266291141510009,0.5704845190048218,289.0202941894531,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296936035156,1.0,0.2386131584644317,1.0,1.0,0.0,1.0,-1.2584174871444702,1.2584161758422852,1.352138156107685e-06,0.9592308402061462,0.0,0.0,0.0,26.15162467956543,37.0,132.2388916015625,-0.0,169.63729858398438,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.994662582874298,0.2658329904079437,0.2215451300144195,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408776879310608,0.1017077267169952,0.0966907516121864,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0676574707031,0.875229001045227,0.169639378786087,0.1187615767121315,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.5840818285942078,0.050000000745058,0.0480259209871292,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.7976475358009338,0.1271122843027115,0.5727751851081848,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.0774841308594,1.0,0.2411635369062423,1.0,1.0,0.0,1.0,-1.269494891166687,1.2694934606552124,1.3729996908296016e-06,0.9681797027587892,0.0,0.0,0.0,26.919422149658203,25.0,132.42381286621094,-0.0,174.81640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.993572473526001,0.271776795387268,0.2176388204097747,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.7463858127593994,0.1027668863534927,0.0976699143648147,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.8818780779838562,0.1711672097444534,0.1198143661022186,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.5870916843414307,0.050000000745058,0.0480099320411682,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8032561540603638,0.1280223876237869,0.5767911076545715,289.15985107421875,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689453125,1.0,0.2404645830392837,1.0,1.0,0.0,1.0,-1.2720597982406616,1.2720584869384766,1.3780575045529986e-06,0.9704768061637878,0.0,0.0,0.0,26.56022071838379,25.0,132.0328826904297,-0.0,174.8632049560547,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.9934269785881042,0.2720852494239807,0.2171453684568405,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7468848824501038,0.1028118953108787,0.0977100506424903,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631774902344,0.8824964165687561,0.1712313741445541,0.1198574751615524,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5874701738357544,0.050000000745058,0.0480079539120197,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.803799569606781,0.1280612498521804,0.5769529342651367,289.16363525390625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1727294921875,1.0,0.2403356283903122,1.0,1.0,0.0,1.0,-1.2717597484588623,1.2717583179473877,1.377491344101145e-06,0.9702380895614624,0.0,0.0,0.0,26.505523681640625,28.0,131.988037109375,-0.0,174.64816284179688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.981731116771698,0.28305783867836,0.1884646415710449,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.7740573287010193,0.1040205657482147,0.0987240299582481,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582092285156,0.9164804220199584,0.1729098260402679,0.1209359169006347,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.7737219333648682,0.1035908758640289,0.0985976085066795,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.256591796875,0.8314325213432312,0.1291426420211792,0.5811358690261841,289.2587280273437,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5111083984375,289.2679748535156,1.0,0.242154374718666,1.0,1.0,0.0,1.0,-1.3055791854858398,1.3055776357650757,1.4421758578464503e-06,0.9970428943634032,0.0,0.0,0.0,24.396434783935547,31.0,132.7313995361328,-0.0,181.0984649658203,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.981731116771698,0.28305783867836,0.1884646415710449,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25506591796875,0.7740573287010193,0.1040205657482147,0.0987240299582481,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2582092285156,0.9164804220199584,0.1729098260402679,0.1209359169006347,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.7737219333648682,0.1035908758640289,0.0985976085066795,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.256591796875,0.8314325213432312,0.1291426420211792,0.5811358690261841,289.2587280273437,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5111083984375,289.2679748535156,1.0,0.242154374718666,1.0,1.0,0.0,1.0,-1.3055791854858398,1.3055776357650757,1.4421758578464503e-06,0.9970428943634032,0.0,0.0,0.0,24.396434783935547,31.0,132.7313995361328,-0.0,181.0984649658203,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.9849647879600524,0.2935740351676941,0.194941759109497,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.7713420987129211,0.1052618250250816,0.099910169839859,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.9121442437171936,0.1746070683002472,0.1221316382288932,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.760259211063385,0.0995855554938316,0.0956634059548378,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.8279251456260681,0.1302571594715118,0.586241602897644,289.3545837402344,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.59197998046875,289.363525390625,1.0,0.2450270056724548,1.0,1.0,0.0,1.0,-1.3188220262527466,1.318820595741272,1.4677560784548405e-06,1.00722336769104,0.0,0.0,0.0,25.15352249145508,34.0,132.4776153564453,-0.0,187.24822998046875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.9849647879600524,0.2935740351676941,0.194941759109497,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.7713420987129211,0.1052618250250816,0.099910169839859,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.9121442437171936,0.1746070683002472,0.1221316382288932,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.760259211063385,0.0995855554938316,0.0956634059548378,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.8279251456260681,0.1302571594715118,0.586241602897644,289.3545837402344,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.59197998046875,289.363525390625,1.0,0.2450270056724548,1.0,1.0,0.0,1.0,-1.3188220262527466,1.318820595741272,1.4677560784548405e-06,1.00722336769104,0.0,0.0,0.0,25.15352249145508,34.0,132.4776153564453,-0.0,187.24822998046875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889205694198608,0.3017386794090271,0.2040887326002121,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766463041305542,0.1065660715103149,0.1011595427989959,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9050655364990234,0.1763446033000946,0.123360201716423,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7464498281478882,0.0974493697285652,0.0932668000459671,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8220287561416626,0.1313001811504364,0.5911700129508972,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6303405761719,289.45867919921875,1.0,0.2488275021314621,1.0,1.0,0.0,1.0,-1.3358137607574463,1.3358123302459717,1.5010982679086735e-06,1.0203741788864136,0.0,0.0,0.0,26.239032745361328,37.0,132.3043212890625,-0.0,195.56509399414065,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889205694198608,0.3017386794090271,0.2040887326002121,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766463041305542,0.1065660715103149,0.1011595427989959,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493408203125,0.9050655364990234,0.1763446033000946,0.123360201716423,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7464498281478882,0.0974493697285652,0.0932668000459671,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8220287561416626,0.1313001811504364,0.5911700129508972,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6303405761719,289.45867919921875,1.0,0.2488275021314621,1.0,1.0,0.0,1.0,-1.3358137607574463,1.3358123302459717,1.5010982679086735e-06,1.0203741788864136,0.0,0.0,0.0,26.239032745361328,37.0,132.3043212890625,-0.0,195.56509399414065,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.9908820986747742,0.3054259717464447,0.2093221098184585,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941101074219,0.7635467052459717,0.1072463020682334,0.1018130406737327,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970092773437,0.9010549783706664,0.1772296279668808,0.1239880248904228,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933776855469,0.7405707240104675,0.0968629717826843,0.0925947427749633,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954833984375,0.8184501528739929,0.1317986696958542,0.5935242772102356,289.4975280761719,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6385803222656,289.50634765625,1.0,0.2510346472263336,1.0,1.0,0.0,1.0,-1.345652461051941,1.3456509113311768,1.5206824173219502e-06,1.0280433893203735,0.0,0.0,0.0,26.887256622314453,37.0,132.31593322753906,-0.0,200.514877319336,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.9927535057067872,0.3089455068111419,0.2149321734905243,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.7603688836097717,0.1079443991184234,0.1024861484766006,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8967032432556152,0.1781245172023773,0.1246246397495269,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5410461425781,0.7350978255271912,0.0964907854795456,0.092163361608982,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.543212890625,0.814485490322113,0.1322918981313705,0.5958485007286072,289.5452880859375,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64190673828125,289.55401611328125,1.0,0.2534234225749969,1.0,1.0,0.0,1.0,-1.3562304973602295,1.356228947639465,1.542017116662464e-06,1.0363855361938477,0.0,0.0,0.0,27.606714248657227,40.0,132.36370849609375,-0.0,205.9626007080078,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960160255432128,0.3156193196773529,0.2270468175411224,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533954381942749,0.109390377998352,0.1038875356316566,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.8870770931243896,0.1799420863389969,0.1259226202964782,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7247538566589355,0.0961752980947494,0.091785728931427,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8053967952728271,0.1332806497812271,0.6005112528800964,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6495056152344,1.0,0.2586747109889984,1.0,1.0,0.0,1.0,-1.3791563510894775,1.3791548013687134,1.5892228475422598e-06,1.0547680854797363,0.0,0.0,0.0,29.25815773010254,43.0,132.50526428222656,-0.0,218.2538299560547,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960160255432128,0.3156193196773529,0.2270468175411224,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533954381942749,0.109390377998352,0.1038875356316566,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6403503417969,0.8870770931243896,0.1799420863389969,0.1259226202964782,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7247538566589355,0.0961752980947494,0.091785728931427,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8053967952728271,0.1332806497812271,0.6005112528800964,289.6408996582031,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6495056152344,1.0,0.2586747109889984,1.0,1.0,0.0,1.0,-1.3791563510894775,1.3791548013687134,1.5892228475422598e-06,1.0547680854797363,0.0,0.0,0.0,29.25815773010254,43.0,132.50526428222656,-0.0,218.2538299560547,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983753561973572,0.3219438791275024,0.2399741411209106,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7458288073539734,0.1108996123075485,0.1053590029478073,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.8765279054641724,0.1817964762449264,0.1272532045841217,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7144081592559814,0.0962162539362907,0.0918121933937072,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950535416603088,0.1342853158712387,0.605275571346283,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.62994384765625,289.7451171875,1.0,0.2644487917423248,1.0,1.0,0.0,1.0,-1.4037888050079346,1.4037871360778809,1.6410526768595446e-06,1.0745793581008911,0.0,0.0,0.0,31.18937873840332,46.0,132.64671325683594,-0.0,232.25537109375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983753561973572,0.3219438791275024,0.2399741411209106,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7458288073539734,0.1108996123075485,0.1053590029478073,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.8765279054641724,0.1817964762449264,0.1272532045841217,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7144081592559814,0.0962162539362907,0.0918121933937072,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950535416603088,0.1342853158712387,0.605275571346283,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.62994384765625,289.7451171875,1.0,0.2644487917423248,1.0,1.0,0.0,1.0,-1.4037888050079346,1.4037871360778809,1.6410526768595446e-06,1.0745793581008911,0.0,0.0,0.0,31.18937873840332,46.0,132.64671325683594,-0.0,232.25537109375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.328050285577774,0.2532082498073578,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7379809617996216,0.1124705523252487,0.1068986058235168,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.865520715713501,0.1836885660886764,0.1286169439554214,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7033188939094543,0.0964638665318489,0.0920722559094429,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841712236404419,0.1353107243776321,0.6101754903793335,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61785888671875,289.8408203125,1.0,0.270611435174942,1.0,1.0,0.0,1.0,-1.429355263710022,1.4293535947799685,1.696014464869222e-06,1.0951461791992188,0.0,0.0,0.0,33.39038848876953,49.0,132.7433624267578,-0.0,247.7461700439453,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.9990000128746032,0.328050285577774,0.2532082498073578,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82916259765625,0.7379809617996216,0.1124705523252487,0.1068986058235168,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.865520715713501,0.1836885660886764,0.1286169439554214,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.7033188939094543,0.0964638665318489,0.0920722559094429,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841712236404419,0.1353107243776321,0.6101754903793335,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61785888671875,289.8408203125,1.0,0.270611435174942,1.0,1.0,0.0,1.0,-1.429355263710022,1.4293535947799685,1.696014464869222e-06,1.0951461791992188,0.0,0.0,0.0,33.39038848876953,49.0,132.7433624267578,-0.0,247.7461700439453,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340404331684112,0.2664157152175903,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.730164110660553,0.1141034960746765,0.1085055023431778,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545901775360107,0.1856194734573364,0.1300140172243118,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6921882629394531,0.0968454927206039,0.0924819484353065,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.7732663154602051,0.1363582164049148,0.615215003490448,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053161621094,289.9365539550781,1.0,0.2770444750785827,1.0,1.0,0.0,1.0,-1.4553587436676023,1.4553570747375488,1.7530436480228673e-06,1.1159709692001345,0.0,0.0,0.0,35.831974029541016,52.0,132.7826385498047,-0.0,264.52960205078125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3340404331684112,0.2664157152175903,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.730164110660553,0.1141034960746765,0.1085055023431778,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545901775360107,0.1856194734573364,0.1300140172243118,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6921882629394531,0.0968454927206039,0.0924819484353065,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262084960937,0.7732663154602051,0.1363582164049148,0.615215003490448,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053161621094,289.9365539550781,1.0,0.2770444750785827,1.0,1.0,0.0,1.0,-1.4553587436676023,1.4553570747375488,1.7530436480228673e-06,1.1159709692001345,0.0,0.0,0.0,35.831974029541016,52.0,132.7826385498047,-0.0,264.52960205078125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3370112776756286,0.2730185985565185,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263771295547485,0.1149436980485916,0.109333761036396,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8493487238883972,0.1865999698638916,0.1307248026132583,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.6868312954902649,0.0970746949315071,0.0927284806966781,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97412109375,0.7680050134658813,0.1368907541036605,0.6177855134010315,289.9762878417969,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5992431640625,289.9844055175781,1.0,0.2803335785865783,1.0,1.0,0.0,1.0,-1.4685138463974,1.4685120582580566,1.7823119833337842e-06,1.126454472541809,0.0,0.0,0.0,37.12375259399414,52.0,132.78480529785156,-0.0,273.3724975585937,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3399672508239746,0.2796529233455658,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7227092981338501,0.1158001348376274,0.1101784631609916,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8443323969841003,0.1875908374786377,0.1314436346292495,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.6816893219947815,0.0973259359598159,0.0929982140660286,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.7629557251930237,0.1374294161796569,0.6203890442848206,290.0242004394531,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933532714844,290.0322570800781,1.0,0.2836601436138153,1.0,1.0,0.0,1.0,-1.481804370880127,1.481802463531494,1.8121694438377745e-06,1.1370134353637695,0.0,0.0,0.0,38.45157241821289,40.0,132.7809295654297,-0.0,282.510986328125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468636572360992,0.278725653886795,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7267624139785767,0.1175452172756195,0.1118109673261642,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480596542358398,0.1895886063575744,0.1328276842832565,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6837835907936096,0.0978697314858436,0.0934922844171524,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657678127288818,0.1385209411382675,0.6252157688140869,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.28428515791893,1.0,1.0,0.0,1.0,-1.4907138347625732,1.49071204662323,1.832444581850723e-06,1.1441668272018433,0.0,0.0,0.0,38.463321685791016,43.0,132.30545043945312,-0.0,286.4898681640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468636572360992,0.278725653886795,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7267624139785767,0.1175452172756195,0.1118109673261642,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8480596542358398,0.1895886063575744,0.1328276842832565,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6837835907936096,0.0978697314858436,0.0934922844171524,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657678127288818,0.1385209411382675,0.6252157688140869,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.28428515791893,1.0,1.0,0.0,1.0,-1.4907138347625732,1.49071204662323,1.832444581850723e-06,1.1441668272018433,0.0,0.0,0.0,38.463321685791016,43.0,132.30545043945312,-0.0,286.4898681640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3553220331668854,0.2792862057685852,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7297288775444031,0.119379699230194,0.1135255098342895,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8504343032836914,0.1916540414094925,0.1342572718858719,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848079562187195,0.0985081568360328,0.0940749421715736,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7674017548561096,0.139725312590599,0.630485475063324,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220764160156,1.0,0.2863919138908386,1.0,1.0,0.0,1.0,-1.5021804571151731,1.5021785497665403,1.8584415784062005e-06,1.1530779600143433,0.0,0.0,0.0,38.76335906982422,46.0,131.68765258789062,-0.0,292.4039306640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3553220331668854,0.2792862057685852,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7297288775444031,0.119379699230194,0.1135255098342895,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8504343032836914,0.1916540414094925,0.1342572718858719,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848079562187195,0.0985081568360328,0.0940749421715736,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7674017548561096,0.139725312590599,0.630485475063324,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220764160156,1.0,0.2863919138908386,1.0,1.0,0.0,1.0,-1.5021804571151731,1.5021785497665403,1.8584415784062005e-06,1.1530779600143433,0.0,0.0,0.0,38.76335906982422,46.0,131.68765258789062,-0.0,292.4039306640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642331957817077,0.2820591628551483,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314626574516296,0.1216550841927528,0.1155391559004783,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8510375022888184,0.1941288858652115,0.1358885467052459,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6846826672554016,0.0995910763740539,0.0949602052569389,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7676101922988892,0.1413846462965011,0.6372625231742859,290.3089294433594,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895546853542328,1.0,1.0,0.0,1.0,-1.519080400466919,1.519078493118286,1.8973469195771031e-06,1.1663568019866943,0.0,0.0,0.0,39.53697967529297,49.0,131.61056518554688,-0.0,302.1210327148437,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3642331957817077,0.2820591628551483,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314626574516296,0.1216550841927528,0.1155391559004783,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8510375022888184,0.1941288858652115,0.1358885467052459,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6846826672554016,0.0995910763740539,0.0949602052569389,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7676101922988892,0.1413846462965011,0.6372625231742859,290.3089294433594,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895546853542328,1.0,1.0,0.0,1.0,-1.519080400466919,1.519078493118286,1.8973469195771031e-06,1.1663568019866943,0.0,0.0,0.0,39.53697967529297,49.0,131.61056518554688,-0.0,302.1210327148437,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737494349479675,0.2852214872837066,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7340512871742249,0.1245773881673812,0.1181805506348609,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8521015644073486,0.1971877813339233,0.1379442065954208,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858349442481995,0.1013275682926178,0.0964791923761367,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7686542868614197,0.1436906605958938,0.6470280885696411,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4115295410156,1.0,0.2937099039554596,1.0,1.0,0.0,1.0,-1.542060375213623,1.5420584678649902,1.951139438460814e-06,1.1844611167907717,0.0,0.0,0.0,40.50115966796875,52.0,131.80169677734375,-0.0,315.41387939453125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3737494349479675,0.2852214872837066,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7340512871742249,0.1245773881673812,0.1181805506348609,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8521015644073486,0.1971877813339233,0.1379442065954208,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858349442481995,0.1013275682926178,0.0964791923761367,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7686542868614197,0.1436906605958938,0.6470280885696411,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4115295410156,1.0,0.2937099039554596,1.0,1.0,0.0,1.0,-1.542060375213623,1.5420584678649902,1.951139438460814e-06,1.1844611167907717,0.0,0.0,0.0,40.50115966796875,52.0,131.80169677734375,-0.0,315.41387939453125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3786957561969757,0.2870166003704071,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355216145515442,0.1262304633855819,0.1196968927979469,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.8526678085327148,0.1988813579082489,0.1390973925590515,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686715841293335,0.1023900136351585,0.0974367782473564,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7693376541137695,0.1450320035219192,0.6528275609016418,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.4590759277344,1.0,0.29612797498703,1.0,1.0,0.0,1.0,-1.555530667304993,1.5555286407470703,1.9831350073218346e-06,1.1950849294662476,0.0,0.0,0.0,41.06303405761719,52.0,131.94775390625,-0.0,323.36181640625,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
