time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125160,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3837472796440124,0.2889803051948547,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370456457138062,0.1279931813478469,0.1213239505887031,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8532006740570068,0.2006658613681793,0.1403190940618515,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.687719464302063,0.1035630479454994,0.098506286740303,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700610160827637,0.1464785933494568,0.6591358184814453,290.4991149902344,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65240478515625,290.5066833496094,1.0,0.2987547218799591,1.0,1.0,0.0,1.0,-1.5701643228530884,1.570162296295166,2.018278109972016e-06,1.206630825996399,0.0,0.0,0.0,41.68108749389648,55.0,132.10513305664062,-0.0,332.15545654296875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3941222429275512,0.2934212982654571,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401636838912964,0.1318122595548629,0.1248716637492179,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8541044592857361,0.2044743150472641,0.1429405957460403,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899687051773071,0.1062037199735641,0.1009407192468643,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715317606925964,0.1496470123529434,0.6730707883834839,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.6021423339844,1.0,0.3045808970928192,1.0,1.0,0.0,1.0,-1.6025530099868774,1.6025508642196655,2.0974744074919727e-06,1.2321914434432983,0.0,0.0,0.0,43.08516311645508,58.0,132.41619873046875,-0.0,352.2383117675781,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3941222429275512,0.2934212982654571,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401636838912964,0.1318122595548629,0.1248716637492179,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8541044592857361,0.2044743150472641,0.1429405957460403,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899687051773071,0.1062037199735641,0.1009407192468643,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715317606925964,0.1496470123529434,0.6730707883834839,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742858886719,290.6021423339844,1.0,0.3045808970928192,1.0,1.0,0.0,1.0,-1.6025530099868774,1.6025508642196655,2.0974744074919727e-06,1.2321914434432983,0.0,0.0,0.0,43.08516311645508,58.0,132.41619873046875,-0.0,352.2383117675781,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404811143875122,0.2984844744205475,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433215379714966,0.1359806209802627,0.1287644505500793,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547942638397217,0.2085640728473663,0.1457682996988296,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924436092376709,0.109191782772541,0.1037196815013885,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.772983193397522,0.1531331688165664,0.6885104179382324,290.69049072265625,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110794723033905,1.0,1.0,0.0,1.0,-1.6385715007781982,1.6385693550109863,2.187825430155499e-06,1.2606137990951538,0.0,0.0,0.0,44.70085525512695,61.0,132.6881866455078,-0.0,375.5831298828125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.404811143875122,0.2984844744205475,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7433215379714966,0.1359806209802627,0.1287644505500793,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8547942638397217,0.2085640728473663,0.1457682996988296,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924436092376709,0.109191782772541,0.1037196815013885,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.772983193397522,0.1531331688165664,0.6885104179382324,290.69049072265625,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.69781494140625,1.0,0.3110794723033905,1.0,1.0,0.0,1.0,-1.6385715007781982,1.6385693550109863,2.187825430155499e-06,1.2606137990951538,0.0,0.0,0.0,44.70085525512695,61.0,132.6881866455078,-0.0,375.5831298828125,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4157880842685699,0.3040534257888794,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465333938598633,0.1404690742492675,0.1329697221517563,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553436994552612,0.2129098623991012,0.1487810164690017,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951230764389038,0.1124949157238006,0.1068074181675911,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.774438738822937,0.1569018065929412,0.705269455909729,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.7936706542969,1.0,0.3181582391262054,1.0,1.0,0.0,1.0,-1.6777501106262207,1.6777477264404297,2.2888202693138737e-06,1.2915151119232178,0.0,0.0,0.0,46.50872802734375,64.0,132.90406799316406,-0.0,402.1741943359375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.4157880842685699,0.3040534257888794,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7465333938598633,0.1404690742492675,0.1329697221517563,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553436994552612,0.2129098623991012,0.1487810164690017,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951230764389038,0.1124949157238006,0.1068074181675911,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.774438738822937,0.1569018065929412,0.705269455909729,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.7936706542969,1.0,0.3181582391262054,1.0,1.0,0.0,1.0,-1.6777501106262207,1.6777477264404297,2.2888202693138737e-06,1.2915151119232178,0.0,0.0,0.0,46.50872802734375,64.0,132.90406799316406,-0.0,402.1741943359375,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270481169223785,0.3099831044673919,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498587369918823,0.1452595144510269,0.1374667882919311,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8558647632598877,0.2174967229366302,0.1519659161567688,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980392336845398,0.1160924881696701,0.1101807579398155,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759713530540466,0.16093111038208,0.7232310771942139,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896484375,1.0,0.3257330358028412,1.0,1.0,0.0,1.0,-1.7197078466415403,1.7197054624557495,2.400110815869993e-06,1.3245846033096311,0.0,0.0,0.0,48.484474182128906,67.0,133.06201171875,-0.0,432.0158081054688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4270481169223785,0.3099831044673919,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498587369918823,0.1452595144510269,0.1374667882919311,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8558647632598877,0.2174967229366302,0.1519659161567688,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980392336845398,0.1160924881696701,0.1101807579398155,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759713530540466,0.16093111038208,0.7232310771942139,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896484375,1.0,0.3257330358028412,1.0,1.0,0.0,1.0,-1.7197078466415403,1.7197054624557495,2.400110815869993e-06,1.3245846033096311,0.0,0.0,0.0,48.484474182128906,67.0,133.06201171875,-0.0,432.0158081054688,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4327874183654785,0.3130418956279754,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7515856623649597,0.1477657556533813,0.1398219019174575,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.8561483025550842,0.2198787927627563,0.1536211818456649,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6996007561683655,0.1179988235235214,0.1119710505008697,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767917513847351,0.1630405336618423,0.7326453924179077,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376525878906,1.0,0.3296865224838257,1.0,1.0,0.0,1.0,-1.7416467666625977,1.7416443824768066,2.459587676639785e-06,1.3418642282485962,0.0,0.0,0.0,49.52865219116211,67.0,133.12049865722656,-0.0,448.1774597167969,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.4386004507541656,0.3161370754241943,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533677816390991,0.1503433734178543,0.1422451585531234,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8564665913581848,0.2223179340362548,0.1553166359663009,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012389302253723,0.1199740096926689,0.1138272732496261,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776630520820618,0.1652105301618576,0.7423346042633057,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.9856872558594,1.0,0.3337376415729522,1.0,1.0,0.0,1.0,-1.764170527458191,1.7641680240631104,2.5215654204657767e-06,1.359595537185669,0.0,0.0,0.0,50.60552215576172,70.0,133.1664581298828,-0.0,465.1648254394531,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450459748506546,0.3223777115345001,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571348547935486,0.1557143032550811,0.1472968757152557,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572549819946289,0.2273688465356826,0.1588286310434341,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047715783119202,0.1241317018866539,0.1177375763654708,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7795987725257874,0.1697331219911575,0.7625386118888855,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3421111106872558,1.0,1.0,0.0,1.0,-1.8108991384506223,1.8108965158462524,2.6530913146416424e-06,1.3963507413864136,0.0,0.0,0.0,52.84762954711914,73.0,133.22549438476562,-0.0,501.6808166503906,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450459748506546,0.3223777115345001,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571348547935486,0.1557143032550811,0.1472968757152557,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572549819946289,0.2273688465356826,0.1588286310434341,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047715783119202,0.1241317018866539,0.1177375763654708,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7795987725257874,0.1697331219911575,0.7625386118888855,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.0817565917969,1.0,0.3421111106872558,1.0,1.0,0.0,1.0,-1.8108991384506223,1.8108965158462524,2.6530913146416424e-06,1.3963507413864136,0.0,0.0,0.0,52.84762954711914,73.0,133.22549438476562,-0.0,501.6808166503906,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4626421630382538,0.3285844922065735,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7612224221229553,0.1613672077655792,0.1526155620813369,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8583159446716309,0.2326460033655166,0.1624984145164489,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086718678474426,0.1285595148801803,0.1219043433666229,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.781848669052124,0.1744944155216217,0.7838147878646851,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.8006591796875,291.1778564453125,1.0,0.3508022427558899,1.0,1.0,0.0,1.0,-1.859695315361023,1.8596925735473635,2.794647571136011e-06,1.434685468673706,0.0,0.0,0.0,55.188438415527344,76.0,133.2475128173828,-0.0,541.6419067382812,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4626421630382538,0.3285844922065735,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7612224221229553,0.1613672077655792,0.1526155620813369,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8583159446716309,0.2326460033655166,0.1624984145164489,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086718678474426,0.1285595148801803,0.1219043433666229,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.781848669052124,0.1744944155216217,0.7838147878646851,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.8006591796875,291.1778564453125,1.0,0.3508022427558899,1.0,1.0,0.0,1.0,-1.859695315361023,1.8596925735473635,2.794647571136011e-06,1.434685468673706,0.0,0.0,0.0,55.188438415527344,76.0,133.2475128173828,-0.0,541.6419067382812,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475167840719223,0.3346601128578186,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656825184822083,0.167302131652832,0.1582000702619552,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8597161173820496,0.2381501197814941,0.166325643658638,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128604650497437,0.1332567483186721,0.1263256818056106,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844687104225159,0.1794949173927307,0.8061595559120178,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.27392578125,1.0,0.3597753942012787,1.0,1.0,0.0,1.0,-1.9104325771331787,1.91042959690094,2.9463442388077965e-06,1.4744915962219238,0.0,0.0,0.0,57.60976791381836,79.0,133.24009704589844,-0.0,585.178466796875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475167840719223,0.3346601128578186,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656825184822083,0.167302131652832,0.1582000702619552,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8597161173820496,0.2381501197814941,0.166325643658638,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128604650497437,0.1332567483186721,0.1263256818056106,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844687104225159,0.1794949173927307,0.8061595559120178,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.27392578125,1.0,0.3597753942012787,1.0,1.0,0.0,1.0,-1.9104325771331787,1.91042959690094,2.9463442388077965e-06,1.4744915962219238,0.0,0.0,0.0,57.60976791381836,79.0,133.24009704589844,-0.0,585.178466796875,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.9990000128746032,0.4826903343200683,0.3381328582763672,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.7684913873672485,0.1709184348583221,0.161602646112442,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.8607175350189209,0.2414881289005279,0.1686462163925171,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.7154293656349182,0.1361401826143264,0.1290397942066192,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.7861968278884888,0.182542935013771,0.8197775483131409,291.3240051269531,286.30926513671875,291.43145751953125,286.0088806152344,291.4288024902344,297.8331298828125,291.330322265625,1.0,0.3651635944843292,1.0,1.0,0.0,1.0,-1.9410855770111084,1.9410825967788696,3.0401918138522888e-06,1.498513102531433,0.9841481447219848,0.9841481447219848,0.0,59.06241989135742,79.0,133.22483825683594,-0.0,612.4668579101562,1.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,3.116916559520177e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2104187011719,0.9990000128746032,0.4850651621818542,0.3410631418228149,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4485778808594,0.7699158191680908,0.1725571304559707,0.1639051437377929,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218994140625,0.8607635498046875,0.2423215806484222,0.1701352745294571,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55535888671875,0.7167205214500427,0.1374509036540985,0.1308851540088653,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4215087890625,0.786832332611084,0.1836957931518554,0.8288343548774719,289.2693176269531,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82232666015625,288.7440490722656,1.0,0.3689746260643005,1.0,1.0,0.0,1.0,-1.9622554779052728,1.962252378463745,3.1060703804541845e-06,1.5151647329330444,0.9822869300842284,0.9822869300842284,0.0,60.187950134277344,82.0,9488.90234375,-0.0,632.1734008789062,1.0,283.2041931152344,290.1223449707031,289.0794677734375,289.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,1492.204345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0251086018979549,1.0,0.0,0.0,0.8009943962097168,0.8010000586509705,6.205946334603142e-08,4.22752571105957,4.227515697479248,1.0107231901201883e-05,0.0,0.0,-0.0,3951.48486328125,0.0,16.571678161621094,1889.6072998046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9990000128746032,0.4752786755561828,0.3552001416683197,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84112548828125,0.7593799829483032,0.170098140835762,0.1637674868106842,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.8467189073562622,0.2363722920417785,0.1684373915195465,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.7067874073982239,0.1354443728923797,0.1307820379734039,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324279785156,0.7746178507804871,0.1801344752311706,0.824470043182373,286.7821655273437,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.6999206542969,286.6213684082031,1.0,0.3730024397373199,1.0,1.0,0.0,1.0,-1.971696376800537,1.9716931581497192,3.1362751542474143e-06,1.5229765176773071,0.9597985744476318,0.9597985744476318,0.0,63.35847473144531,82.0,11194.5400390625,-0.0,650.0353393554688,1.0,283.18505859375,286.6505126953125,290.1153259277344,290.7937316894531,293.1499938964844,293.1499938964844,283.1499938964844,2365.270751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1877929866313934,1.0,0.0,0.0,0.9976506233215332,0.9976525902748108,6.73043345500446e-08,4.264773845672607,4.264763832092285,9.795745427254587e-06,0.0,0.0,-0.0,3831.625,0.0,30.72334861755371,1895.2802734375,0.0,0.0,0.254752516746521,1.0,0.0,3.0,1.0,0.0
12126360,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.9990000128746032,0.462324321269989,0.3772682547569275,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7407599687576294,0.1664840281009674,0.1609689593315124,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8236759901046753,0.2290852665901184,0.163823515176773,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.6875783801078796,0.1324846148490905,0.1285274028778076,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.7534317970275879,0.1750793308019638,0.8054369688034058,285.9628601074219,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55389404296875,285.90350341796875,1.0,0.3760592937469482,1.0,1.0,0.0,1.0,-1.963745713233948,1.96374261379242,3.111645355602377e-06,1.5169543027877808,0.950532853603363,0.950532853603363,0.0,67.95240020751953,70.0,11808.982421875,-0.0,659.2595825195312,1.0,283.169921875,285.6319580078125,290.49566650390625,291.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,3818.191162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599928319454193,1.0,0.0,0.0,1.2547199726104736,1.2547227144241333,1.0509032222216774e-07,4.265889644622803,4.2658796310424805,9.786223927221728e-06,0.0,0.0,-0.0,3864.024658203125,0.0,61.16062545776367,1895.432373046875,0.0,209.8975830078125,0.3203973770141601,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.9990000128746032,0.4480515420436859,0.3954081237316131,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.7249172925949097,0.1627523452043533,0.1573200821876526,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.8024255633354187,0.2219273447990417,0.1584254652261734,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.561767578125,0.6706121563911438,0.1293732821941375,0.1255401670932769,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.7348960041999817,0.1695095598697662,0.7800659537315369,285.5436706542969,286.1141357421875,291.6192321777344,286.07012939453125,291.6165466308594,297.3995056152344,285.51239013671875,1.0,0.3759008049964905,1.0,1.0,0.0,1.0,-1.9406242370605469,1.9406211376190183,3.0400808554986725e-06,1.4990581274032593,0.9421193599700928,0.9421193599700928,0.0,71.52915954589844,70.0,12309.1669921875,-0.0,653.2982788085938,1.0,283.1585388183594,285.1406555175781,290.2913818359375,291.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,5939.66455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005578994750977,1.0,0.0,0.0,1.5535306930541992,1.553534984588623,1.610405888641253e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3807.955810546875,0.0,116.36051940917967,1895.43701171875,0.0,508.6364440917969,0.3907422423362732,1.0,0.0,3.0,1.0,0.0
12126480,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.998662531375885,0.4402644038200378,0.4006852507591247,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.7176815271377563,0.1608176678419113,0.1552904397249221,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.7922103404998779,0.2182882279157638,0.1555379629135131,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.6630367040634155,0.1277138143777847,0.123836912214756,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.7262257933616638,0.1663797050714492,0.7649815678596497,285.3757629394531,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3211669921875,285.3531799316406,1.0,0.3744491040706634,1.0,1.0,0.0,1.0,-1.921041369438172,1.9210383892059328,2.980266799568198e-06,1.483945369720459,0.9359663128852844,0.9359663128852844,0.0,72.83853912353516,58.0,12489.0732421875,-0.0,642.6370239257812,1.0,283.1544189453125,284.9441833496094,290.0333557128906,291.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,7377.26611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609471201896667,1.0,0.0,0.0,1.7224228382110596,1.7224280834197998,1.9795800199062802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.04296875,0.0,158.85435485839844,1895.4371337890625,0.0,733.761962890625,0.4348667860031128,1.0,0.0,3.0,1.0,0.0
12126540,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.98630028963089,0.4301691949367523,0.3889636099338531,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7079397439956665,0.1577434092760086,0.1518654078245163,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7786224484443665,0.212259829044342,0.1506500393152237,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.6533068418502808,0.1249190047383308,0.1208072528243064,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7132264375686646,0.1606400460004806,0.7362616658210754,285.0994873046875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2236022949219,285.08721923828125,1.0,0.3666865229606628,1.0,1.0,0.0,1.0,-1.8587130308151243,1.8587102890014648,2.7931305339734536e-06,1.434914231300354,0.9202077984809875,0.9202077984809875,0.0,73.14714050292969,46.0,12655.4111328125,-0.0,597.783447265625,1.0,283.150634765625,284.61871337890625,289.4137878417969,290.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,11251.8720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180059313774109,1.0,0.0,0.0,2.0942180156707764,2.094225645065308,2.926423121607513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.228759765625,0.0,287.0115966796875,1895.4371337890625,0.0,1033.5970458984375,0.5259530544281006,1.0,0.0,3.0,1.0,0.0
12126600,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.98630028963089,0.4301691949367523,0.3889636099338531,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7079397439956665,0.1577434092760086,0.1518654078245163,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7786224484443665,0.212259829044342,0.1506500393152237,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.6533068418502808,0.1249190047383308,0.1208072528243064,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7132264375686646,0.1606400460004806,0.7362616658210754,285.0994873046875,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2236022949219,285.08721923828125,1.0,0.3666865229606628,1.0,1.0,0.0,1.0,-1.8587130308151243,1.8587102890014648,2.7931305339734536e-06,1.434914231300354,0.9202077984809875,0.9202077984809875,0.0,73.14714050292969,46.0,12655.4111328125,-0.0,597.783447265625,1.0,283.150634765625,284.61871337890625,289.4137878417969,290.48699951171875,293.1499938964844,293.1499938964844,283.1499938964844,11251.8720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180059313774109,1.0,0.0,0.0,2.0942180156707764,2.094225645065308,2.926423121607513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.228759765625,0.0,287.0115966796875,1895.4371337890625,0.0,1033.5970458984375,0.5259530544281006,1.0,0.0,3.0,1.0,0.0
12126660,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9985730051994324,0.4271989464759826,0.3849187791347503,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7191917300224304,0.1567053347826004,0.1502246707677841,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7893260717391968,0.2091690748929977,0.1478937119245529,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6632970571517944,0.1237779334187507,0.119144320487976,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7209257483482361,0.1573812514543533,0.7180600762367249,284.95947265625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1955871582031,284.9532775878906,1.0,0.3563422262668609,1.0,1.0,0.0,1.0,-1.8247040510177608,1.8247013092041016,2.693848728085868e-06,1.4080525636672974,0.9036020040512084,0.9036020040512084,0.0,66.83596801757812,34.0,12781.6044921875,-0.0,554.182861328125,1.0,283.1500549316406,284.4484558105469,289.0763854980469,290.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,14975.1650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999337434768677,1.0,0.0,0.0,2.372467041015625,2.372477054595948,3.755724264919992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.156494140625,0.0,419.88720703125,1895.4371337890625,0.0,928.4310913085938,0.5944357514381409,1.0,0.0,3.0,1.0,0.0
12126720,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9985730051994324,0.4271989464759826,0.3849187791347503,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7191917300224304,0.1567053347826004,0.1502246707677841,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7893260717391968,0.2091690748929977,0.1478937119245529,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6632970571517944,0.1237779334187507,0.119144320487976,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7209257483482361,0.1573812514543533,0.7180600762367249,284.95947265625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1955871582031,284.9532775878906,1.0,0.3563422262668609,1.0,1.0,0.0,1.0,-1.8247040510177608,1.8247013092041016,2.693848728085868e-06,1.4080525636672974,0.9036020040512084,0.9036020040512084,0.0,66.83596801757812,34.0,12781.6044921875,-0.0,554.182861328125,1.0,283.1500549316406,284.4484558105469,289.0763854980469,290.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,14975.1650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999337434768677,1.0,0.0,0.0,2.372467041015625,2.372477054595948,3.755724264919992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.156494140625,0.0,419.88720703125,1895.4371337890625,0.0,928.4310913085938,0.5944357514381409,1.0,0.0,3.0,1.0,0.0
12126780,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4299677014350891,0.3600912392139435,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7352598905563354,0.1570140272378921,0.149999052286148,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8065714836120605,0.2077186405658722,0.1464681476354599,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6795098781585693,0.1237890198826789,0.1186735704541206,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7341594099998474,0.1557753533124923,0.7080901861190796,284.8764343261719,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065124511719,284.87188720703125,1.0,0.3437162041664123,1.0,1.0,0.0,1.0,-1.7803913354873655,1.7803887128829956,2.5680667476990493e-06,1.3733519315719604,0.8864174485206604,0.8864174485206604,0.0,59.80552291870117,25.0,12769.30859375,-0.0,503.1595764160156,1.0,283.1499938964844,284.34442138671875,288.9939270019531,289.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18306.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614957213401794,1.0,0.0,0.0,2.569506883621216,2.569518804550171,4.405476943247777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.44921875,0.0,537.3352661132812,1895.4371337890625,0.0,736.2073364257812,0.6374291181564331,1.0,0.0,3.0,1.0,0.0
12126840,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.4299677014350891,0.3600912392139435,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7352598905563354,0.1570140272378921,0.149999052286148,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8065714836120605,0.2077186405658722,0.1464681476354599,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6795098781585693,0.1237890198826789,0.1186735704541206,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7341594099998474,0.1557753533124923,0.7080901861190796,284.8764343261719,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065124511719,284.87188720703125,1.0,0.3437162041664123,1.0,1.0,0.0,1.0,-1.7803913354873655,1.7803887128829956,2.5680667476990493e-06,1.3733519315719604,0.8864174485206604,0.8864174485206604,0.0,59.80552291870117,25.0,12769.30859375,-0.0,503.1595764160156,1.0,283.1499938964844,284.34442138671875,288.9939270019531,289.9194030761719,293.1499938964844,293.1499938964844,283.1499938964844,18306.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614957213401794,1.0,0.0,0.0,2.569506883621216,2.569518804550171,4.405476943247777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.44921875,0.0,537.3352661132812,1895.4371337890625,0.0,736.2073364257812,0.6374291181564331,1.0,0.0,3.0,1.0,0.0
12126900,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4342505037784576,0.3445097506046295,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7458854913711548,0.1575309783220291,0.15024995803833,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8175153732299805,0.2073855847120285,0.1460559070110321,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6904727816581726,0.1241197735071182,0.1187588423490524,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7434245347976685,0.1554430723190307,0.70529705286026,284.8539123535156,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253112792969,284.85113525390625,1.0,0.3371478319168091,1.0,1.0,0.0,1.0,-1.758234977722168,1.7582324743270874,2.506347300368361e-06,1.3558619022369385,0.8779959678649902,0.8779959678649902,0.0,56.05337142944336,25.0,12711.953125,-0.0,477.7926940917969,1.0,283.1499938964844,284.31939697265625,289.00830078125,289.9120788574219,293.1499938964844,293.1499938964844,283.1499938964844,19286.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543667733669281,1.0,0.0,0.0,2.6069462299346924,2.6069586277008057,4.534793163202266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.898681640625,0.0,563.5330810546875,1895.4371337890625,0.0,660.6923828125,0.6495082974433899,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.4399897158145904,0.3275971114635467,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7588144540786743,0.1582431644201278,0.1506984233856201,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8299946188926697,0.2072523832321167,0.1457962393760681,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7034816145896912,0.1246301159262657,0.1190238520503044,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7549638152122498,0.1553853899240493,0.7037912607192993,284.8373413085937,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532958984375,284.8351745605469,1.0,0.3304300308227539,1.0,1.0,0.0,1.0,-1.736664056777954,1.7366615533828735,2.447121460136259e-06,1.3388257026672363,0.8691316246986389,0.8691316246986389,0.0,52.20657730102539,28.0,12658.9833984375,-0.0,453.0799255371094,1.0,283.1499938964844,284.2996826171875,289.04327392578125,289.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,20202.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290453433990479,1.0,0.0,0.0,2.638269662857056,2.638282299041748,4.644422233468504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.625,0.0,586.5232543945312,1895.4371337890625,0.0,604.541015625,0.6546258926391602,1.0,0.0,3.0,1.0,0.0
12127020,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.4536942839622497,0.3012051880359649,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7830674648284912,0.1601570844650268,0.1521610766649246,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8521388173103333,0.2074694335460662,0.1456942111253738,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7253784537315369,0.1261096149682998,0.1200860887765884,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7766222357749939,0.1559791266918182,0.7044892907142639,284.8306884765625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3235778808594,284.83087158203125,1.0,0.3214150369167328,1.0,1.0,0.0,1.0,-1.7087090015411377,1.708706617355347,2.3713737391517498e-06,1.3165229558944702,0.8521432876586914,0.8521432876586914,0.0,46.67377471923828,31.0,12598.7490234375,-0.0,420.2970886230469,1.0,283.1499938964844,284.2937316894531,289.1368713378906,290.01336669921875,293.1499938964844,293.1499938964844,283.1499938964844,21127.912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107768177986145,1.0,0.0,0.0,2.6324801445007324,2.632493019104004,4.624060636615468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.634033203125,0.0,588.1430053710938,1895.4371337890625,0.0,541.1101684570312,0.6539897322654724,1.0,0.0,3.0,1.0,0.0
12127080,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.4536942839622497,0.3012051880359649,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7830674648284912,0.1601570844650268,0.1521610766649246,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8521388173103333,0.2074694335460662,0.1456942111253738,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7253784537315369,0.1261096149682998,0.1200860887765884,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7766222357749939,0.1559791266918182,0.7044892907142639,284.8306884765625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3235778808594,284.83087158203125,1.0,0.3214150369167328,1.0,1.0,0.0,1.0,-1.7087090015411377,1.708706617355347,2.3713737391517498e-06,1.3165229558944702,0.8521432876586914,0.8521432876586914,0.0,46.67377471923828,31.0,12598.7490234375,-0.0,420.2970886230469,1.0,283.1499938964844,284.2937316894531,289.1368713378906,290.01336669921875,293.1499938964844,293.1499938964844,283.1499938964844,21127.912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107768177986145,1.0,0.0,0.0,2.6324801445007324,2.632493019104004,4.624060636615468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.634033203125,0.0,588.1430053710938,1895.4371337890625,0.0,541.1101684570312,0.6539897322654724,1.0,0.0,3.0,1.0,0.0
