time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127140,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.4679281413555145,0.2809464931488037,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.80565345287323,0.1625843346118927,0.1542027741670608,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8726152777671814,0.2081841677427292,0.1460095196962356,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7442784309387207,0.1280697435140609,0.1216947808861732,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7970729470252991,0.1572852581739425,0.7089630365371704,284.8498840332031,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39581298828125,284.85162353515625,1.0,0.3156836032867431,1.0,1.0,0.0,1.0,-1.694510817527771,1.69450843334198,2.333352085770457e-06,1.3051059246063232,0.8358152508735657,0.8358152508735657,0.0,42.86909103393555,49.0,12602.2314453125,-0.0,401.1557312011719,1.0,283.1499938964844,284.3160400390625,289.226318359375,290.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,21338.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053982138633728,1.0,0.0,0.0,2.57845139503479,2.5784640312194824,4.436201663793328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.441162109375,0.0,558.3160400390625,1895.4371337890625,0.0,523.7611694335938,0.6418001651763916,1.0,0.0,3.0,1.0,0.0
12127200,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.4679281413555145,0.2809464931488037,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.80565345287323,0.1625843346118927,0.1542027741670608,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8726152777671814,0.2081841677427292,0.1460095196962356,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7442784309387207,0.1280697435140609,0.1216947808861732,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7970729470252991,0.1572852581739425,0.7089630365371704,284.8498840332031,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39581298828125,284.85162353515625,1.0,0.3156836032867431,1.0,1.0,0.0,1.0,-1.694510817527771,1.69450843334198,2.333352085770457e-06,1.3051059246063232,0.8358152508735657,0.8358152508735657,0.0,42.86909103393555,49.0,12602.2314453125,-0.0,401.1557312011719,1.0,283.1499938964844,284.3160400390625,289.226318359375,290.1051940917969,293.1499938964844,293.1499938964844,283.1499938964844,21338.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053982138633728,1.0,0.0,0.0,2.57845139503479,2.5784640312194824,4.436201663793328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.441162109375,0.0,558.3160400390625,1895.4371337890625,0.0,523.7611694335938,0.6418001651763916,1.0,0.0,3.0,1.0,0.0
12127260,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4802035391330719,0.2807452380657196,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8103521466255188,0.1654317528009414,0.1567947268486023,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8742645978927612,0.2093132436275482,0.1467236280441284,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7485625743865967,0.1304244995117187,0.1238286644220352,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8001769185066223,0.1590820103883743,0.7165282368659973,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4542236328125,284.9008483886719,1.0,0.3187104761600494,1.0,1.0,0.0,1.0,-1.7098610401153564,1.7098586559295654,2.373679308220744e-06,1.3168076276779177,0.8205452561378479,0.8205452561378479,0.0,43.1537971496582,67.0,12766.01953125,-0.0,410.7262878417969,1.0,283.1499938964844,284.3677978515625,289.29302978515625,290.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21043.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079342722892761,1.0,0.0,0.0,2.4949188232421875,2.4949307441711426,4.153423276420654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.012939453125,0.0,511.2406005859375,1895.4371337890625,0.0,531.8693237304688,0.6224998831748962,1.0,0.0,3.0,1.0,0.0
12127320,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4802035391330719,0.2807452380657196,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8103521466255188,0.1654317528009414,0.1567947268486023,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8742645978927612,0.2093132436275482,0.1467236280441284,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7485625743865967,0.1304244995117187,0.1238286644220352,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8001769185066223,0.1590820103883743,0.7165282368659973,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4542236328125,284.9008483886719,1.0,0.3187104761600494,1.0,1.0,0.0,1.0,-1.7098610401153564,1.7098586559295654,2.373679308220744e-06,1.3168076276779177,0.8205452561378479,0.8205452561378479,0.0,43.1537971496582,67.0,12766.01953125,-0.0,410.7262878417969,1.0,283.1499938964844,284.3677978515625,289.29302978515625,290.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,21043.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079342722892761,1.0,0.0,0.0,2.4949188232421875,2.4949307441711426,4.153423276420654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.012939453125,0.0,511.2406005859375,1895.4371337890625,0.0,531.8693237304688,0.6224998831748962,1.0,0.0,3.0,1.0,0.0
12127380,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.4876163303852081,0.2984315156936645,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7989318370819092,0.1686081439256668,0.1598410159349441,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8586922883987427,0.2107943445444107,0.1477836668491363,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7390581369400024,0.1330879032611847,0.1263963133096695,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7871003746986389,0.1610961109399795,0.7259544730186462,284.9727478027344,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4767150878906,284.978759765625,1.0,0.328568696975708,1.0,1.0,0.0,1.0,-1.750414490699768,1.7504119873046875,2.4832327198964776e-06,1.3484770059585571,0.8068181872367859,0.8068181872367859,0.0,47.06715393066406,85.0,13078.9765625,-0.0,446.1604919433594,1.0,283.1499938964844,284.4473876953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20392.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147973299026489,1.0,0.0,0.0,2.395349264144897,2.3953604698181152,3.828521073501179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1494140625,0.0,457.3267822265625,1895.4371337890625,0.0,554.4617919921875,0.6022346615791321,1.0,0.0,3.0,1.0,0.0
12127440,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.4876163303852081,0.2984315156936645,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7989318370819092,0.1686081439256668,0.1598410159349441,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8586922883987427,0.2107943445444107,0.1477836668491363,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7390581369400024,0.1330879032611847,0.1263963133096695,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7871003746986389,0.1610961109399795,0.7259544730186462,284.9727478027344,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4767150878906,284.978759765625,1.0,0.328568696975708,1.0,1.0,0.0,1.0,-1.750414490699768,1.7504119873046875,2.4832327198964776e-06,1.3484770059585571,0.8068181872367859,0.8068181872367859,0.0,47.06715393066406,85.0,13078.9765625,-0.0,446.1604919433594,1.0,283.1499938964844,284.4473876953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20392.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147973299026489,1.0,0.0,0.0,2.395349264144897,2.3953604698181152,3.828521073501179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1494140625,0.0,457.3267822265625,1895.4371337890625,0.0,554.4617919921875,0.6022346615791321,1.0,0.0,3.0,1.0,0.0
12127500,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4894426763057709,0.3125375807285309,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.789164125919342,0.1702903658151626,0.1615022867918014,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8471183180809021,0.2116437703371048,0.1484253704547882,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7310932874679565,0.1345106661319732,0.1278143227100372,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7766276001930237,0.1621188968420028,0.731009840965271,285.015869140625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.47412109375,285.02227783203125,1.0,0.3355817794799804,1.0,1.0,0.0,1.0,-1.7778841257095337,1.7778816223144531,2.5592191832402023e-06,1.3699756860733032,0.8007318377494812,0.8007318377494812,0.0,50.23134231567383,85.0,13286.328125,-0.0,472.5834045410156,1.0,283.1499938964844,284.4900817871094,289.3634338378906,290.2860412597656,293.1499938964844,293.1499938964844,283.1499938964844,20206.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193111896514893,1.0,0.0,0.0,2.3550732135772705,2.355084180831909,3.700855870647501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.550537109375,0.0,437.0309753417969,1895.4371337890625,0.0,569.8533325195312,0.5931503772735596,1.0,0.0,3.0,1.0,0.0
12127560,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.4900665581226349,0.3294585049152374,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7779149413108826,0.1720263957977295,0.1632426083087921,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8343856334686279,0.2125535458326339,0.1491312235593795,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7218515276908875,0.135982483625412,0.1293086260557174,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7647857666015625,0.16313236951828,0.736173152923584,285.0618591308594,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4633178710937,285.06854248046875,1.0,0.3437433242797851,1.0,1.0,0.0,1.0,-1.809128165245056,1.809125542640686,2.6473396701476304e-06,1.3944357633590698,0.7947432994842529,0.7947432994842529,0.0,54.15903091430664,88.0,13518.443359375,-0.0,504.5699157714844,1.0,283.1499938964844,284.5347595214844,289.3829650878906,290.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,20016.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243790745735168,1.0,0.0,0.0,2.318533182144165,2.3185439109802246,3.5869064163307485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.611572265625,0.0,419.0558471679688,1895.4371337890625,0.0,587.6532592773438,0.5848904848098755,1.0,0.0,3.0,1.0,0.0
12127620,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.4896021485328674,0.356210321187973,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7632884979248047,0.1756153255701065,0.1668082177639007,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8168286085128784,0.2145012021064758,0.150615856051445,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7090679407119751,0.1390240341424942,0.132365733385086,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7488256692886353,0.1651096642017364,0.7461029887199402,285.1519470214844,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4309387207031,285.1578063964844,1.0,0.356937438249588,1.0,1.0,0.0,1.0,-1.8629182577133176,1.8629155158996584,2.8034276056132512e-06,1.4366931915283203,0.7843157052993774,0.7843157052993774,0.0,60.85483551025391,91.0,13938.5029296875,-0.0,561.83154296875,1.0,283.1499938964844,284.6205139160156,289.417236328125,290.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,19713.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356162190437317,1.0,0.0,0.0,2.252967834472656,2.2529780864715576,3.3869076787595986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.542724609375,0.0,388.2579650878906,1895.4371337890625,0.0,629.1559448242188,0.5701479911804199,1.0,0.0,3.0,1.0,0.0
12127680,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.4896021485328674,0.356210321187973,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.7632884979248047,0.1756153255701065,0.1668082177639007,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8168286085128784,0.2145012021064758,0.150615856051445,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7090679407119751,0.1390240341424942,0.132365733385086,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7488256692886353,0.1651096642017364,0.7461029887199402,285.1519470214844,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4309387207031,285.1578063964844,1.0,0.356937438249588,1.0,1.0,0.0,1.0,-1.8629182577133176,1.8629155158996584,2.8034276056132512e-06,1.4366931915283203,0.7843157052993774,0.7843157052993774,0.0,60.85483551025391,91.0,13938.5029296875,-0.0,561.83154296875,1.0,283.1499938964844,284.6205139160156,289.417236328125,290.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,19713.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356162190437317,1.0,0.0,0.0,2.252967834472656,2.2529780864715576,3.3869076787595986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.542724609375,0.0,388.2579650878906,1895.4371337890625,0.0,629.1559448242188,0.5701479911804199,1.0,0.0,3.0,1.0,0.0
12127740,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.9990000128746032,0.489003837108612,0.3782927989959717,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7537713050842285,0.1793580204248428,0.1704939901828766,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8035581707954407,0.2166060954332351,0.1521937996149063,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6999837160110474,0.1421942114830017,0.1355195492506027,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.7378235459327698,0.1671240478754043,0.7559410333633423,285.2359924316406,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.403076171875,285.2414245605469,1.0,0.3687016665935516,1.0,1.0,0.0,1.0,-1.9113589525222776,1.911355972290039,2.9483248908945825e-06,1.4746332168579102,0.7754287719726562,0.7754287719726562,0.0,66.83182525634766,94.0,14324.890625,-0.0,615.8624267578125,1.0,283.1499938964844,284.70050048828125,289.44287109375,290.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19459.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468215346336365,1.0,0.0,0.0,2.196889638900757,2.1968994140625,3.22039994671286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.8603515625,0.0,363.200927734375,1895.4371337890625,0.0,673.470458984375,0.5575750470161438,1.0,0.0,3.0,1.0,0.0
12127800,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.9990000128746032,0.489003837108612,0.3782927989959717,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7537713050842285,0.1793580204248428,0.1704939901828766,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8035581707954407,0.2166060954332351,0.1521937996149063,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.6999837160110474,0.1421942114830017,0.1355195492506027,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.7378235459327698,0.1671240478754043,0.7559410333633423,285.2359924316406,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.403076171875,285.2414245605469,1.0,0.3687016665935516,1.0,1.0,0.0,1.0,-1.9113589525222776,1.911355972290039,2.9483248908945825e-06,1.4746332168579102,0.7754287719726562,0.7754287719726562,0.0,66.83182525634766,94.0,14324.890625,-0.0,615.8624267578125,1.0,283.1499938964844,284.70050048828125,289.44287109375,290.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19459.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468215346336365,1.0,0.0,0.0,2.196889638900757,2.1968994140625,3.22039994671286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.8603515625,0.0,363.200927734375,1895.4371337890625,0.0,673.470458984375,0.5575750470161438,1.0,0.0,3.0,1.0,0.0
12127860,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.9990000128746032,0.488694816827774,0.3968650698661804,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.7475525140762329,0.1832580715417862,0.1743054091930389,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.793421745300293,0.2188654690980911,0.1538636088371276,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.6939924955368042,0.1454942524433136,0.1387738585472107,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.729996383190155,0.1692587584257125,0.7661411762237549,285.3161926269531,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3827819824219,285.3212585449219,1.0,0.3793040513992309,1.0,1.0,0.0,1.0,-1.956402063369751,1.9563989639282229,3.0867367968312465e-06,1.5098505020141602,0.7681019306182861,0.7681019306182861,0.0,72.21784210205078,82.0,14693.701171875,-0.0,667.7999877929688,1.0,283.1499938964844,284.77618408203125,289.4632263183594,290.4765625,293.1499938964844,293.1499938964844,283.1499938964844,19232.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569523572921753,1.0,0.0,0.0,2.149383306503296,2.14939284324646,3.082627983985731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.22705078125,0.0,342.8114318847656,1895.4371337890625,0.0,716.1934204101562,0.5469270348548889,1.0,0.0,3.0,1.0,0.0
12127920,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.9990000128746032,0.488694816827774,0.3968650698661804,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.7475525140762329,0.1832580715417862,0.1743054091930389,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.793421745300293,0.2188654690980911,0.1538636088371276,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.6939924955368042,0.1454942524433136,0.1387738585472107,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146057128906,0.729996383190155,0.1692587584257125,0.7661411762237549,285.3161926269531,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3827819824219,285.3212585449219,1.0,0.3793040513992309,1.0,1.0,0.0,1.0,-1.956402063369751,1.9563989639282229,3.0867367968312465e-06,1.5098505020141602,0.7681019306182861,0.7681019306182861,0.0,72.21784210205078,82.0,14693.701171875,-0.0,667.7999877929688,1.0,283.1499938964844,284.77618408203125,289.4632263183594,290.4765625,293.1499938964844,293.1499938964844,283.1499938964844,19232.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569523572921753,1.0,0.0,0.0,2.149383306503296,2.14939284324646,3.082627983985731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.22705078125,0.0,342.8114318847656,1895.4371337890625,0.0,716.1934204101562,0.5469270348548889,1.0,0.0,3.0,1.0,0.0
12127980,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.9990000128746032,0.4902769327163696,0.3996623158454895,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7510430216789246,0.1872943490743637,0.1781107038259506,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7944326400756836,0.2212511599063873,0.1555239111185073,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.6979324817657471,0.1489024013280868,0.141995221376419,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7313764691352844,0.1715351343154907,0.7762854099273682,285.3836975097656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3770446777344,285.3873291015625,1.0,0.3832459449768066,1.0,1.0,0.0,1.0,-1.982393980026245,1.9823907613754272,3.1687209229858126e-06,1.530498743057251,0.7621785998344421,0.7621785998344421,0.0,73.54972839355469,70.0,14960.4853515625,-0.0,692.7639770507812,1.0,283.1499938964844,284.8390808105469,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657137632369995,1.0,0.0,0.0,2.1097445487976074,2.1097538471221924,2.9699776860070415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.58447265625,0.0,326.344970703125,1895.4371337890625,0.0,755.275390625,0.5380303859710693,1.0,0.0,3.0,1.0,0.0
12128040,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.9990000128746032,0.4902769327163696,0.3996623158454895,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7510430216789246,0.1872943490743637,0.1781107038259506,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7944326400756836,0.2212511599063873,0.1555239111185073,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.6979324817657471,0.1489024013280868,0.141995221376419,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7313764691352844,0.1715351343154907,0.7762854099273682,285.3836975097656,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3770446777344,285.3873291015625,1.0,0.3832459449768066,1.0,1.0,0.0,1.0,-1.982393980026245,1.9823907613754272,3.1687209229858126e-06,1.530498743057251,0.7621785998344421,0.7621785998344421,0.0,73.54972839355469,70.0,14960.4853515625,-0.0,692.7639770507812,1.0,283.1499938964844,284.8390808105469,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657137632369995,1.0,0.0,0.0,2.1097445487976074,2.1097538471221924,2.9699776860070415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.58447265625,0.0,326.344970703125,1895.4371337890625,0.0,755.275390625,0.5380303859710693,1.0,0.0,3.0,1.0,0.0
12128100,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.9990000128746032,0.4926235675811767,0.3959228694438934,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.7559235692024231,0.1893656551837921,0.1800140291452407,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.7984498143196106,0.2224887162446975,0.1563497632741928,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7030485272407532,0.1506504565477371,0.1435976028442382,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7349976897239685,0.1727484911680221,0.7814315557479858,285.4110107421875,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3834533691406,285.4142150878906,1.0,0.3833514153957367,1.0,1.0,0.0,1.0,-1.9892897605896,1.9892865419387813,3.1907597985991742e-06,1.5360348224639893,0.7597880363464355,0.7597880363464355,0.0,72.85011291503906,70.0,15057.244140625,-0.0,695.9169311523438,1.0,283.1499938964844,284.8648681640625,289.4888000488281,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18944.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693583488464355,1.0,0.0,0.0,2.0922954082489014,2.0923044681549072,2.921052555393544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.756103515625,0.0,319.30548095703125,1895.4371337890625,0.0,772.1358642578125,0.5341306924819946,1.0,0.0,3.0,1.0,0.0
12128160,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.9990000128746032,0.496073842048645,0.3893824219703674,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.7627120018005371,0.1914742887020111,0.1819268465042114,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8044742345809937,0.223756194114685,0.1571778953075409,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7099329233169556,0.1524297297000885,0.1452037394046783,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7403566241264343,0.1740219593048095,0.7867130041122437,285.4349060058594,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3957214355469,285.4376525878906,1.0,0.3824273347854614,1.0,1.0,0.0,1.0,-1.99300229549408,1.9929991960525515,3.2027392080635764e-06,1.5390684604644775,0.7574381828308105,0.7574381828308105,0.0,71.42816925048828,73.0,15137.0341796875,-0.0,694.0728759765625,1.0,283.1499938964844,284.8873596191406,289.49560546875,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18846.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724300742149353,1.0,0.0,0.0,2.077021598815918,2.077030658721924,2.878560962926713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.079345703125,0.0,313.1174621582031,1895.4371337890625,0.0,786.6277465820312,0.5306759476661682,1.0,0.0,3.0,1.0,0.0
12128220,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5046893954277039,0.3823884129524231,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.772964596748352,0.1958343833684921,0.18593330681324,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.8123826384544373,0.2264101356267929,0.1589513123035431,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7195681929588318,0.1561107188463211,0.1485789865255355,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.7480856776237488,0.1767819225788116,0.7984552383422852,285.4837341308594,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4291687011719,285.4869689941406,1.0,0.383828192949295,1.0,1.0,0.0,1.0,-2.009688377380371,2.0096852779388428,3.256064928791602e-06,1.5521587133407593,0.7539727687835693,0.7539727687835693,0.0,70.26304626464844,76.0,15347.36328125,-0.0,703.57373046875,1.0,283.1499938964844,284.9335021972656,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18676.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771008133888245,1.0,0.0,0.0,2.0507376194000244,2.050746440887451,2.806167174185248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.277587890625,0.0,302.6605834960937,1895.4371337890625,0.0,809.1652221679688,0.524735152721405,1.0,0.0,3.0,1.0,0.0
12128280,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5046893954277039,0.3823884129524231,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830017089844,0.772964596748352,0.1958343833684921,0.18593330681324,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.8123826384544373,0.2264101356267929,0.1589513123035431,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7195681929588318,0.1561107188463211,0.1485789865255355,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.7480856776237488,0.1767819225788116,0.7984552383422852,285.4837341308594,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4291687011719,285.4869689941406,1.0,0.383828192949295,1.0,1.0,0.0,1.0,-2.009688377380371,2.0096852779388428,3.256064928791602e-06,1.5521587133407593,0.7539727687835693,0.7539727687835693,0.0,70.26304626464844,76.0,15347.36328125,-0.0,703.57373046875,1.0,283.1499938964844,284.9335021972656,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18676.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771008133888245,1.0,0.0,0.0,2.0507376194000244,2.050746440887451,2.806167174185248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.277587890625,0.0,302.6605834960937,1895.4371337890625,0.0,809.1652221679688,0.524735152721405,1.0,0.0,3.0,1.0,0.0
12128340,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9990000128746032,0.5135260224342346,0.3789369165897369,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7812697887420654,0.2003744393587112,0.1901452839374542,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.8178455233573914,0.2292173206806183,0.1608570218086242,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7269383072853088,0.1599383354187011,0.1521299481391906,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.7541719079017639,0.1797705143690109,0.8114572167396545,285.5363464355469,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4613647460937,285.5396423339844,1.0,0.3867405354976654,1.0,1.0,0.0,1.0,-2.032765865325928,2.0327625274658203,3.3307364901702385e-06,1.570345401763916,0.751958966255188,0.751958966255188,0.0,70.09519958496094,79.0,15606.6416015625,-0.0,721.9151000976562,1.0,283.1499938964844,284.9812316894531,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811710357666016,1.0,0.0,0.0,2.031093120574951,2.031101942062378,2.752663021965418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.482421875,0.0,294.8174743652344,1895.4371337890625,0.0,829.3067626953125,0.5202208161354065,1.0,0.0,3.0,1.0,0.0
12128400,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9990000128746032,0.5135260224342346,0.3789369165897369,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7812697887420654,0.2003744393587112,0.1901452839374542,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.535888671875,0.8178455233573914,0.2292173206806183,0.1608570218086242,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7269383072853088,0.1599383354187011,0.1521299481391906,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.7541719079017639,0.1797705143690109,0.8114572167396545,285.5363464355469,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4613647460937,285.5396423339844,1.0,0.3867405354976654,1.0,1.0,0.0,1.0,-2.032765865325928,2.0327625274658203,3.3307364901702385e-06,1.570345401763916,0.751958966255188,0.751958966255188,0.0,70.09519958496094,79.0,15606.6416015625,-0.0,721.9151000976562,1.0,283.1499938964844,284.9812316894531,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811710357666016,1.0,0.0,0.0,2.031093120574951,2.031101942062378,2.752663021965418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.482421875,0.0,294.8174743652344,1895.4371337890625,0.0,829.3067626953125,0.5202208161354065,1.0,0.0,3.0,1.0,0.0
12128460,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.9990000128746032,0.5217555165290833,0.3785600066184997,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.7874050140380859,0.204736903309822,0.194349929690361,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8211021423339844,0.2318320423364639,0.1627435237169265,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7322902083396912,0.1635482460260391,0.1556385159492492,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.758334755897522,0.1825756728649139,0.8244625926017761,285.59002685546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4859924316406,285.59332275390625,1.0,0.390811949968338,1.0,1.0,0.0,1.0,-2.059459924697876,2.059456586837769,3.418289679757436e-06,1.591399908065796,0.75151127576828,0.75151127576828,0.0,70.7283706665039,82.0,15904.6796875,-0.0,746.4794921875,1.0,283.1499938964844,285.0283203125,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18330.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854453444480896,1.0,0.0,0.0,2.0182838439941406,2.0182926654815674,2.718053053740732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27490234375,0.0,289.50958251953125,1895.4371337890625,0.0,850.9706420898438,0.5171645283699036,1.0,0.0,3.0,1.0,0.0
12128520,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904235839844,0.9990000128746032,0.5217555165290833,0.3785600066184997,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.7874050140380859,0.204736903309822,0.194349929690361,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8211021423339844,0.2318320423364639,0.1627435237169265,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7322902083396912,0.1635482460260391,0.1556385159492492,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.758334755897522,0.1825756728649139,0.8244625926017761,285.59002685546875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4859924316406,285.59332275390625,1.0,0.390811949968338,1.0,1.0,0.0,1.0,-2.059459924697876,2.059456586837769,3.418289679757436e-06,1.591399908065796,0.75151127576828,0.75151127576828,0.0,70.7283706665039,82.0,15904.6796875,-0.0,746.4794921875,1.0,283.1499938964844,285.0283203125,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18330.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854453444480896,1.0,0.0,0.0,2.0182838439941406,2.0182926654815674,2.718053053740732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27490234375,0.0,289.50958251953125,1895.4371337890625,0.0,850.9706420898438,0.5171645283699036,1.0,0.0,3.0,1.0,0.0
12128580,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.9990000128746032,0.5288711190223694,0.3815465271472931,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7906144261360168,0.2087349444627761,0.1982203274965286,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8216703534126282,0.2341005504131317,0.16439089179039,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7350109219551086,0.166736900806427,0.158762514591217,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7597420811653137,0.1849582940340042,0.8356752395629883,285.6431884765625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.49957275390625,285.6463623046875,1.0,0.3956433832645416,1.0,1.0,0.0,1.0,-2.0868916511535645,2.086888074874878,3.509533371470752e-06,1.613025784492493,0.7528136372566223,0.7528136372566223,0.0,72.15023803710938,85.0,16234.5263671875,-0.0,775.049072265625,1.0,283.1499938964844,285.072998046875,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18143.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589968204498291,1.0,0.0,0.0,2.012772798538208,2.012781381607056,2.7032294269702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.811767578125,0.0,286.7869567871094,1895.4371337890625,0.0,874.4758911132812,0.5156537294387817,1.0,0.0,3.0,1.0,0.0
12128640,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.9990000128746032,0.5288711190223694,0.3815465271472931,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7906144261360168,0.2087349444627761,0.1982203274965286,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8216703534126282,0.2341005504131317,0.16439089179039,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7350109219551086,0.166736900806427,0.158762514591217,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7597420811653137,0.1849582940340042,0.8356752395629883,285.6431884765625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.49957275390625,285.6463623046875,1.0,0.3956433832645416,1.0,1.0,0.0,1.0,-2.0868916511535645,2.086888074874878,3.509533371470752e-06,1.613025784492493,0.7528136372566223,0.7528136372566223,0.0,72.15023803710938,85.0,16234.5263671875,-0.0,775.049072265625,1.0,283.1499938964844,285.072998046875,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18143.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589968204498291,1.0,0.0,0.0,2.012772798538208,2.012781381607056,2.7032294269702106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.811767578125,0.0,286.7869567871094,1895.4371337890625,0.0,874.4758911132812,0.5156537294387817,1.0,0.0,3.0,1.0,0.0
12128700,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.9990000128746032,0.5320407748222351,0.3839406371116638,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.791443943977356,0.2106539011001587,0.2000745683908462,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.8212653398513794,0.235164389014244,0.165161594748497,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7356695532798767,0.1682282984256744,0.1602220684289932,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.7596980929374695,0.186039388179779,0.8407707810401917,285.6692199707031,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5029296875,285.6723327636719,1.0,0.3982581794261932,1.0,1.0,0.0,1.0,-2.100792169570923,2.1007888317108154,3.556218416633783e-06,1.623953342437744,0.75423663854599,0.75423663854599,0.0,73.07646942138672,85.0,16410.712890625,-0.0,790.5189208984375,1.0,283.1499938964844,285.0941467285156,289.6164245605469,290.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18052.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924172401428223,1.0,0.0,0.0,2.012724637985229,2.012733221054077,2.703100392409397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.9296875,0.0,286.3946228027344,1895.4371337890625,0.0,887.456787109375,0.5154836773872375,1.0,0.0,3.0,1.0,0.0
12128760,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9990000128746032,0.5349864959716797,0.3867841362953186,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.7918984293937683,0.2125375419855117,0.2018937766551971,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8205322623252869,0.2361982613801956,0.1659105569124221,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.735984742641449,0.1696693748235702,0.161632239818573,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7592874765396118,0.1870636492967605,0.8456050157546997,285.69464111328125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5044860839844,285.6976623535156,1.0,0.400972455739975,1.0,1.0,0.0,1.0,-2.1147913932800293,2.1147878170013428,3.603515324357432e-06,1.634923219680786,0.7560020089149475,0.7560020089149475,0.0,74.1136474609375,88.0,16595.337890625,-0.0,806.6598510742188,1.0,283.1499938964844,285.1141357421875,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17946.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950294137001038,1.0,0.0,0.0,2.015005588531494,2.015014171600342,2.709230102482252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.990478515625,0.0,286.7601013183594,1895.4371337890625,0.0,901.501220703125,0.5157856345176697,1.0,0.0,3.0,1.0,0.0
12128820,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9990000128746032,0.5403136610984802,0.3934783637523651,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7919963598251343,0.2162322700023651,0.2054620385169983,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8183636665344238,0.2382039725780487,0.1673656105995178,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7358623743057251,0.1724359691143036,0.1643413603305816,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.75766921043396,0.1889766007661819,0.8546575903892517,285.7435913085937,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5033264160156,285.74639892578125,1.0,0.4066198170185089,1.0,1.0,0.0,1.0,-2.142991065979004,2.1429872512817383,3.699595936268452e-06,1.656887173652649,0.7611894607543945,0.7611894607543945,0.0,76.44715118408203,91.0,16986.9296875,-0.0,840.6494750976562,1.0,283.1499938964844,285.1509094238281,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17738.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007785201072693,1.0,0.0,0.0,2.0253171920776367,2.0253255367279053,2.737029092259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.523193359375,0.0,289.55816650390625,1895.4371337890625,0.0,933.1438598632812,0.5176388621330261,1.0,0.0,3.0,1.0,0.0
12128880,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.9990000128746032,0.5403136610984802,0.3934783637523651,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7919963598251343,0.2162322700023651,0.2054620385169983,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.8183636665344238,0.2382039725780487,0.1673656105995178,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7358623743057251,0.1724359691143036,0.1643413603305816,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.75766921043396,0.1889766007661819,0.8546575903892517,285.7435913085937,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5033264160156,285.74639892578125,1.0,0.4066198170185089,1.0,1.0,0.0,1.0,-2.142991065979004,2.1429872512817383,3.699595936268452e-06,1.656887173652649,0.7611894607543945,0.7611894607543945,0.0,76.44715118408203,91.0,16986.9296875,-0.0,840.6494750976562,1.0,283.1499938964844,285.1509094238281,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17738.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007785201072693,1.0,0.0,0.0,2.0253171920776367,2.0253255367279053,2.737029092259036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.523193359375,0.0,289.55816650390625,1895.4371337890625,0.0,933.1438598632812,0.5176388621330261,1.0,0.0,3.0,1.0,0.0
12128940,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.9990000128746032,0.5450146794319153,0.4011178016662597,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7913732528686523,0.2198639214038849,0.2089713364839553,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.815571129322052,0.2401535809040069,0.168783351778984,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.7350548505783081,0.1750844568014145,0.1669384390115738,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7553409934043884,0.1907459944486618,0.8630653619766235,285.789306640625,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4981384277344,285.7919006347656,1.0,0.4124615788459778,1.0,1.0,0.0,1.0,-2.17130184173584,2.171298027038574,3.797168346864055e-06,1.678782939910889,0.7684918642044067,0.7684918642044067,0.0,79.04158020019531,94.0,17408.7421875,-0.0,876.519775390625,1.0,283.1499938964844,285.1825866699219,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17522.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072452068328857,1.0,0.0,0.0,2.043984889984131,2.0439934730529785,2.787717221508501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10302734375,0.0,295.35809326171875,1895.4371337890625,0.0,969.8885498046876,0.5212886333465576,1.0,0.0,3.0,1.0,0.0
