time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129000,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.9990000128746032,0.5450146794319153,0.4011178016662597,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7913732528686523,0.2198639214038849,0.2089713364839553,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.815571129322052,0.2401535809040069,0.168783351778984,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.7350548505783081,0.1750844568014145,0.1669384390115738,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7553409934043884,0.1907459944486618,0.8630653619766235,285.789306640625,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4981384277344,285.7919006347656,1.0,0.4124615788459778,1.0,1.0,0.0,1.0,-2.17130184173584,2.171298027038574,3.797168346864055e-06,1.678782939910889,0.7684918642044067,0.7684918642044067,0.0,79.04158020019531,94.0,17408.7421875,-0.0,876.519775390625,1.0,283.1499938964844,285.1825866699219,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17522.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072452068328857,1.0,0.0,0.0,2.043984889984131,2.0439934730529785,2.787717221508501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.10302734375,0.0,295.35809326171875,1895.4371337890625,0.0,969.8885498046876,0.5212886333465576,1.0,0.0,3.0,1.0,0.0
12129060,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9990000128746032,0.5491830110549927,0.4093351066112518,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.7903466820716858,0.2234588265419006,0.2124471813440323,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.812431275844574,0.2420794516801834,0.1701839864253997,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7338587045669556,0.1776597797870636,0.1694625616073608,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.7526146173477173,0.1924014687538147,0.8709661364555359,285.83123779296875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4900817871094,285.83355712890625,1.0,0.4184080958366394,1.0,1.0,0.0,1.0,-2.199550151824951,2.199546337127685,3.895906047546305e-06,1.7006428241729736,0.7780114412307739,0.7780114412307739,0.0,81.82170867919922,97.0,17859.822265625,-0.0,913.8749389648438,1.0,283.1499938964844,285.2086486816406,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17301.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143751740455627,1.0,0.0,0.0,2.0711402893066406,2.0711491107940674,2.862281860416261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.45263671875,0.0,304.3583679199219,1895.4371337890625,0.0,1011.74951171875,0.52678382396698,1.0,0.0,3.0,1.0,0.0
12129120,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9990000128746032,0.5491830110549927,0.4093351066112518,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.7903466820716858,0.2234588265419006,0.2124471813440323,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.812431275844574,0.2420794516801834,0.1701839864253997,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7338587045669556,0.1776597797870636,0.1694625616073608,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.7526146173477173,0.1924014687538147,0.8709661364555359,285.83123779296875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4900817871094,285.83355712890625,1.0,0.4184080958366394,1.0,1.0,0.0,1.0,-2.199550151824951,2.199546337127685,3.895906047546305e-06,1.7006428241729736,0.7780114412307739,0.7780114412307739,0.0,81.82170867919922,97.0,17859.822265625,-0.0,913.8749389648438,1.0,283.1499938964844,285.2086486816406,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17301.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143751740455627,1.0,0.0,0.0,2.0711402893066406,2.0711491107940674,2.862281860416261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.45263671875,0.0,304.3583679199219,1895.4371337890625,0.0,1011.74951171875,0.52678382396698,1.0,0.0,3.0,1.0,0.0
12129180,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.9990000128746032,0.5529091358184814,0.4178835451602936,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7891164422035217,0.2270276695489883,0.2159012407064438,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8091105222702026,0.2439917623996734,0.1715783923864364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.7324602007865906,0.180176630616188,0.1719351410865783,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7496886849403381,0.1939606815576553,0.8784409761428833,285.8690185546875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4800109863281,285.87109375,1.0,0.4243951141834259,1.0,1.0,0.0,1.0,-2.227590322494507,2.227586269378662,3.9955070860742126e-06,1.722488522529602,0.7898440361022949,0.7898440361022949,0.0,84.73554992675781,100.0,18338.8203125,-0.0,952.402099609375,1.0,283.1499938964844,285.22882080078125,289.8772888183594,291.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17078.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220841407775879,1.0,0.0,0.0,2.1067583560943604,2.106767177581787,2.961575376048131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.34033203125,0.0,316.77850341796875,1895.4371337890625,0.0,1058.5560302734375,0.5341436862945557,1.0,0.0,3.0,1.0,0.0
12129240,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.9990000128746032,0.5529091358184814,0.4178835451602936,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7891164422035217,0.2270276695489883,0.2159012407064438,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.8091105222702026,0.2439917623996734,0.1715783923864364,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.7324602007865906,0.180176630616188,0.1719351410865783,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.7496886849403381,0.1939606815576553,0.8784409761428833,285.8690185546875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4800109863281,285.87109375,1.0,0.4243951141834259,1.0,1.0,0.0,1.0,-2.227590322494507,2.227586269378662,3.9955070860742126e-06,1.722488522529602,0.7898440361022949,0.7898440361022949,0.0,84.73554992675781,100.0,18338.8203125,-0.0,952.402099609375,1.0,283.1499938964844,285.22882080078125,289.8772888183594,291.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17078.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220841407775879,1.0,0.0,0.0,2.1067583560943604,2.106767177581787,2.961575376048131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.34033203125,0.0,316.77850341796875,1895.4371337890625,0.0,1058.5560302734375,0.5341436862945557,1.0,0.0,3.0,1.0,0.0
12129300,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9990000128746032,0.5546256303787231,0.422238141298294,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.7884587049484253,0.2288035601377487,0.2176212221384048,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.807402491569519,0.2449396550655365,0.1722718030214309,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.7317124605178833,0.1814131140708923,0.1731521040201187,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.7481856942176819,0.194707453250885,0.882034420967102,285.8863525390625,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4745483398437,285.8883056640625,1.0,0.4273888766765594,1.0,1.0,0.0,1.0,-2.241497755050659,2.2414937019348145,4.045406058139633e-06,1.7333238124847412,0.7966621518135071,0.7966621518135071,0.0,86.23006439208984,100.0,18588.2421875,-0.0,972.0260620117188,1.0,283.1499938964844,285.2367248535156,289.9117736816406,291.1474914550781,293.1499938964844,293.1499938964844,283.1499938964844,16968.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261285543441772,1.0,0.0,0.0,2.127671480178833,2.12768030166626,3.020664394171036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.66796875,0.0,324.3401184082031,1895.4371337890625,0.0,1083.739013671875,0.5385174751281738,1.0,0.0,3.0,1.0,0.0
12129360,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.9990000128746032,0.5562489628791809,0.4266328811645508,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.787782609462738,0.230574145913124,0.2193368226289749,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.8056648969650269,0.2458802163600921,0.1729610711336136,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7309404015541077,0.1826348304748535,0.1743559092283249,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7466663718223572,0.1954333186149597,0.8855360150337219,285.9026184082031,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4689025878906,285.9044494628906,1.0,0.4303766787052154,1.0,1.0,0.0,1.0,-2.255317687988281,2.2553133964538574,4.095222720934544e-06,1.7440366744995115,0.8037054538726807,0.8037054538726807,0.0,87.74427795410156,103.0,18843.673828125,-0.0,991.856201171875,1.0,283.1499938964844,285.2431945800781,289.947021484375,291.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,16866.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302869319915771,1.0,0.0,0.0,2.15051817893982,2.150527238845825,3.085883975018078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.519775390625,0.0,332.83380126953125,1895.4371337890625,0.0,1110.0714111328125,0.543329656124115,1.0,0.0,3.0,1.0,0.0
12129420,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.9990000128746032,0.5592463612556458,0.4354492425918579,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.7864400744438171,0.2341054379940033,0.222757875919342,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8022014498710632,0.2477415204048156,0.1743263006210327,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7293765544891357,0.1850387454032898,0.176726147532463,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7436382174491882,0.1968297362327575,0.8922877311706543,285.9343566894531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.457275390625,285.9361572265625,1.0,0.4363181591033935,1.0,1.0,0.0,1.0,-2.2826147079467773,2.2826106548309326,4.195086603431264e-06,1.7654889822006226,0.8170431852340698,0.8170431852340698,0.0,90.82376098632812,106.0,19364.373046875,-0.0,1032.0162353515625,1.0,283.1499938964844,285.2549743652344,290.0193176269531,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,16768.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388477087020874,1.0,0.0,0.0,2.197687149047852,2.197696685791016,3.222739053398982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.165771484375,0.0,351.4101257324219,1895.4371337890625,0.0,1165.652587890625,0.5534908771514893,1.0,0.0,3.0,1.0,0.0
12129480,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346008300781,0.9990000128746032,0.5592463612556458,0.4354492425918579,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.7864400744438171,0.2341054379940033,0.222757875919342,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8022014498710632,0.2477415204048156,0.1743263006210327,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7293765544891357,0.1850387454032898,0.176726147532463,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7436382174491882,0.1968297362327575,0.8922877311706543,285.9343566894531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.457275390625,285.9361572265625,1.0,0.4363181591033935,1.0,1.0,0.0,1.0,-2.2826147079467773,2.2826106548309326,4.195086603431264e-06,1.7654889822006226,0.8170431852340698,0.8170431852340698,0.0,90.82376098632812,106.0,19364.373046875,-0.0,1032.0162353515625,1.0,283.1499938964844,285.2549743652344,290.0193176269531,291.3009033203125,293.1499938964844,293.1499938964844,283.1499938964844,16768.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388477087020874,1.0,0.0,0.0,2.197687149047852,2.197696685791016,3.222739053398982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.165771484375,0.0,351.4101257324219,1895.4371337890625,0.0,1165.652587890625,0.5534908771514893,1.0,0.0,3.0,1.0,0.0
12129540,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.9990000128746032,0.5619483590126038,0.4442671835422516,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.7851413488388062,0.237633541226387,0.2261744886636734,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.7988187670707703,0.2495826482772827,0.1756773591041565,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7278112173080444,0.1873969733715057,0.1790526807308197,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7406518459320068,0.1981629878282547,0.8987495303153992,285.9658508300781,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.445556640625,285.9676208496094,1.0,0.4421992003917694,1.0,1.0,0.0,1.0,-2.3094916343688965,2.3094873428344727,4.294531208870467e-06,1.7865400314331057,0.8308004140853882,0.8308004140853882,0.0,93.9455795288086,109.0,19899.083984375,-0.0,1072.763427734375,1.0,283.1499938964844,285.26593017578125,290.0935363769531,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,16708.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476041078567505,1.0,0.0,0.0,2.246792316436768,2.2468020915985107,3.368365923961392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.256103515625,0.0,371.7292785644531,1895.4371337890625,0.0,1224.35595703125,0.5641890168190002,1.0,0.0,3.0,1.0,0.0
12129600,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.9990000128746032,0.5619483590126038,0.4442671835422516,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.7851413488388062,0.237633541226387,0.2261744886636734,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.7988187670707703,0.2495826482772827,0.1756773591041565,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7278112173080444,0.1873969733715057,0.1790526807308197,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7406518459320068,0.1981629878282547,0.8987495303153992,285.9658508300781,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.445556640625,285.9676208496094,1.0,0.4421992003917694,1.0,1.0,0.0,1.0,-2.3094916343688965,2.3094873428344727,4.294531208870467e-06,1.7865400314331057,0.8308004140853882,0.8308004140853882,0.0,93.9455795288086,109.0,19899.083984375,-0.0,1072.763427734375,1.0,283.1499938964844,285.26593017578125,290.0935363769531,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,16708.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476041078567505,1.0,0.0,0.0,2.246792316436768,2.2468020915985107,3.368365923961392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.256103515625,0.0,371.7292785644531,1895.4371337890625,0.0,1224.35595703125,0.5641890168190002,1.0,0.0,3.0,1.0,0.0
12129660,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9990000128746032,0.5643910765647888,0.4530089795589447,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7839413285255432,0.241168737411499,0.2295962572097778,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7955684065818787,0.2514095902442932,0.177018329501152,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7262899279594421,0.18971748650074,0.1813427507877349,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7377541661262512,0.1994444131851196,0.904971957206726,285.9974060058594,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43408203125,285.9991760253906,1.0,0.4480072557926178,1.0,1.0,0.0,1.0,-2.33594012260437,2.3359358310699463,4.3937079681199975e-06,1.807320237159729,0.8449802994728088,0.8449802994728088,0.0,97.09337615966795,112.0,20445.18359375,-0.0,1114.003662109375,1.0,283.1499938964844,285.2765197753906,290.1693420410156,291.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16673.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564664244651794,1.0,0.0,0.0,2.2969837188720703,2.2969937324523926,3.520539451074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.58837890625,0.0,393.4812316894531,1895.4371337890625,0.0,1285.6026611328125,0.5752127766609192,1.0,0.0,3.0,1.0,0.0
12129720,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9990000128746032,0.5643910765647888,0.4530089795589447,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7839413285255432,0.241168737411499,0.2295962572097778,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7955684065818787,0.2514095902442932,0.177018329501152,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7262899279594421,0.18971748650074,0.1813427507877349,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7377541661262512,0.1994444131851196,0.904971957206726,285.9974060058594,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.43408203125,285.9991760253906,1.0,0.4480072557926178,1.0,1.0,0.0,1.0,-2.33594012260437,2.3359358310699463,4.3937079681199975e-06,1.807320237159729,0.8449802994728088,0.8449802994728088,0.0,97.09337615966795,112.0,20445.18359375,-0.0,1114.003662109375,1.0,283.1499938964844,285.2765197753906,290.1693420410156,291.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16673.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564664244651794,1.0,0.0,0.0,2.2969837188720703,2.2969937324523926,3.520539451074001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.58837890625,0.0,393.4812316894531,1895.4371337890625,0.0,1285.6026611328125,0.5752127766609192,1.0,0.0,3.0,1.0,0.0
12129780,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9990000128746032,0.5666021108627319,0.4616479575634002,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7828580737113953,0.2447182536125183,0.2330302894115448,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.7924648523330688,0.253225564956665,0.1783516556024551,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7248280644416809,0.1920060515403747,0.183601975440979,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.734958291053772,0.2006825655698776,0.9109950065612792,286.02935791015625,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4231262207031,286.0311279296875,1.0,0.4537372291088104,1.0,1.0,0.0,1.0,-2.361994981765747,2.361990451812744,4.4923990571987815e-06,1.8276971578598025,0.8595873713493347,0.8595873713493347,0.0,100.2528305053711,100.0,21000.767578125,-0.0,1155.693603515625,1.0,283.1499938964844,285.2872009277344,290.24639892578125,291.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,16655.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66538006067276,1.0,0.0,0.0,2.3475992679595947,2.347609519958496,3.677403697111004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.99755859375,0.0,416.4123229980469,1895.4371337890625,0.0,1348.9893798828125,0.5864003896713257,1.0,0.0,3.0,1.0,0.0
12129840,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9990000128746032,0.5666021108627319,0.4616479575634002,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7828580737113953,0.2447182536125183,0.2330302894115448,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.7924648523330688,0.253225564956665,0.1783516556024551,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7248280644416809,0.1920060515403747,0.183601975440979,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.734958291053772,0.2006825655698776,0.9109950065612792,286.02935791015625,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4231262207031,286.0311279296875,1.0,0.4537372291088104,1.0,1.0,0.0,1.0,-2.361994981765747,2.361990451812744,4.4923990571987815e-06,1.8276971578598025,0.8595873713493347,0.8595873713493347,0.0,100.2528305053711,100.0,21000.767578125,-0.0,1155.693603515625,1.0,283.1499938964844,285.2872009277344,290.24639892578125,291.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,16655.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66538006067276,1.0,0.0,0.0,2.3475992679595947,2.347609519958496,3.677403697111004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.99755859375,0.0,416.4123229980469,1895.4371337890625,0.0,1348.9893798828125,0.5864003896713257,1.0,0.0,3.0,1.0,0.0
12129900,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.9990000128746032,0.5679125785827637,0.4612329304218292,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7850111126899719,0.2464872449636459,0.2346979081630706,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.7936592102050781,0.2541171312332153,0.1789748072624206,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.7263273596763611,0.1931270360946655,0.1846656501293182,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7358318567276001,0.2012759000062942,0.9136784076690674,286.0428771972656,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.41900634765625,286.0439758300781,1.0,0.4543357789516449,1.0,1.0,0.0,1.0,-2.3687644004821777,2.368759870529175,4.518522473517805e-06,1.8331514596939087,0.8670123815536499,0.8670123815536499,0.0,100.35990142822266,100.0,21244.1796875,-0.0,1163.773681640625,1.0,283.1499938964844,285.2899780273437,290.2850952148437,291.6806335449219,293.1499938964844,293.1499938964844,283.1499938964844,16653.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698291301727295,1.0,0.0,0.0,2.3728926181793213,2.3729031085968018,3.757072306598275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.24560546875,0.0,428.2512512207031,1895.4371337890625,0.0,1381.2745361328125,0.592013955116272,1.0,0.0,3.0,1.0,0.0
12129960,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9990000128746032,0.5699582695960999,0.4576038718223572,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.7890033721923828,0.2482510507106781,0.2363240718841552,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.7967087626457214,0.254994124174118,0.179561585187912,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7293277382850647,0.1942322850227356,0.1856772154569625,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7382486462593079,0.2018596827983856,0.9161245822906494,286.0517578125,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4187316894531,286.0525207519531,1.0,0.4538297355175018,1.0,1.0,0.0,1.0,-2.371222734451294,2.371218204498291,4.528035333350999e-06,1.835135579109192,0.8744476437568665,0.8744476437568665,0.0,99.45201873779295,103.0,21455.6484375,-0.0,1162.892578125,1.0,283.1499938964844,285.2890930175781,290.3228454589844,291.7331237792969,293.1499938964844,293.1499938964844,283.1499938964844,16657.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741106510162354,1.0,0.0,0.0,2.3980138301849365,2.398024320602417,3.83704360729098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.5078125,0.0,440.2738952636719,1895.4371337890625,0.0,1412.7379150390625,0.5976064205169678,1.0,0.0,3.0,1.0,0.0
12130020,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.9990000128746032,0.5750767588615417,0.4560308754444122,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7937352657318115,0.2518103420734405,0.2396513074636459,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7994844317436218,0.2567439079284668,0.1807675659656524,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.732598066329956,0.1964409351348877,0.1877451241016388,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.7403579354286194,0.2030636370182037,0.9213756322860718,286.0723876953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.424072265625,286.0736999511719,1.0,0.4556465148925781,1.0,1.0,0.0,1.0,-2.3835604190826416,2.3835558891296387,4.574942067847587e-06,1.84455680847168,0.889538049697876,0.889538049697876,0.0,99.4092254638672,106.0,21924.60546875,-0.0,1176.7794189453125,1.0,283.1499938964844,285.2907409667969,290.3960876464844,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16675.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818196177482605,1.0,0.0,0.0,2.4475529193878174,2.447563648223877,3.9972152876544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.92431640625,0.0,464.72894287109375,1895.4371337890625,0.0,1470.337158203125,0.6086738109588623,1.0,0.0,3.0,1.0,0.0
12130080,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07257080078125,0.9990000128746032,0.5750767588615417,0.4560308754444122,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7937352657318115,0.2518103420734405,0.2396513074636459,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7994844317436218,0.2567439079284668,0.1807675659656524,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.732598066329956,0.1964409351348877,0.1877451241016388,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.7403579354286194,0.2030636370182037,0.9213756322860718,286.0723876953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.424072265625,286.0736999511719,1.0,0.4556465148925781,1.0,1.0,0.0,1.0,-2.3835604190826416,2.3835558891296387,4.574942067847587e-06,1.84455680847168,0.889538049697876,0.889538049697876,0.0,99.4092254638672,106.0,21924.60546875,-0.0,1176.7794189453125,1.0,283.1499938964844,285.2907409667969,290.3960876464844,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16675.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818196177482605,1.0,0.0,0.0,2.4475529193878174,2.447563648223877,3.9972152876544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.92431640625,0.0,464.72894287109375,1895.4371337890625,0.0,1470.337158203125,0.6086738109588623,1.0,0.0,3.0,1.0,0.0
12130140,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.9990000128746032,0.5799670219421387,0.4573684930801391,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.7967812418937683,0.2554144263267517,0.2430512607097625,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8005309700965881,0.2584855556488037,0.181990846991539,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7344439029693604,0.1986410468816757,0.1898375153541565,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7410699725151062,0.20429328083992,0.9269253015518188,286.0987548828125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280700683594,286.1002502441406,1.0,0.4584617912769317,1.0,1.0,0.0,1.0,-2.399899959564209,2.399895191192627,4.637777692551026e-06,1.85720956325531,0.905028522014618,0.905028522014618,0.0,100.2893524169922,109.0,22428.78515625,0.0,1199.185302734375,1.0,283.1499938964844,285.297119140625,290.4716186523437,291.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,16700.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890255808830261,1.0,0.0,0.0,2.4960241317749023,2.49603533744812,4.157104456226081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.16259765625,0.0,489.6061401367188,1895.4371337890625,0.0,1525.24462890625,0.6225401163101196,1.0,0.0,3.0,1.0,0.0
12130200,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.9990000128746032,0.5799670219421387,0.4573684930801391,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.7967812418937683,0.2554144263267517,0.2430512607097625,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8005309700965881,0.2584855556488037,0.181990846991539,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7344439029693604,0.1986410468816757,0.1898375153541565,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7410699725151062,0.20429328083992,0.9269253015518188,286.0987548828125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280700683594,286.1002502441406,1.0,0.4584617912769317,1.0,1.0,0.0,1.0,-2.399899959564209,2.399895191192627,4.637777692551026e-06,1.85720956325531,0.905028522014618,0.905028522014618,0.0,100.2893524169922,109.0,22428.78515625,0.0,1199.185302734375,1.0,283.1499938964844,285.297119140625,290.4716186523437,291.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,16700.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890255808830261,1.0,0.0,0.0,2.4960241317749023,2.49603533744812,4.157104456226081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.16259765625,0.0,489.6061401367188,1895.4371337890625,0.0,1525.24462890625,0.6225401163101196,1.0,0.0,3.0,1.0,0.0
12130260,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9990000128746032,0.5842929482460022,0.4606146514415741,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7986919283866882,0.2590244710445404,0.2464909255504608,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8004252314567566,0.2601903975009918,0.1832118928432464,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.7353191375732422,0.2007998526096344,0.1919229924678802,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7408219575881958,0.2054893225431442,0.9325052499771118,286.1116638183594,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4288330078125,286.1127319335937,1.0,0.4620094895362854,1.0,1.0,0.0,1.0,-2.4186062812805176,2.4186015129089355,4.710350822278997e-06,1.8717421293258667,0.9205913543701172,0.9205913543701172,0.0,101.77234649658205,112.0,23003.994140625,0.0,1227.1268310546875,1.0,283.1499938964844,285.2850036621094,290.5513916015625,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17175.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696819543838501,1.0,0.0,0.0,2.5758063793182373,2.5758183002471924,4.427104727255937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.0146484375,0.0,534.85107421875,1895.4371337890625,0.0,1585.7445068359375,0.6415382027626038,1.0,0.0,3.0,1.0,0.0
12130320,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9990000128746032,0.5842929482460022,0.4606146514415741,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7986919283866882,0.2590244710445404,0.2464909255504608,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.8004252314567566,0.2601903975009918,0.1832118928432464,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.7353191375732422,0.2007998526096344,0.1919229924678802,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7408219575881958,0.2054893225431442,0.9325052499771118,286.1116638183594,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4288330078125,286.1127319335937,1.0,0.4620094895362854,1.0,1.0,0.0,1.0,-2.4186062812805176,2.4186015129089355,4.710350822278997e-06,1.8717421293258667,0.9205913543701172,0.9205913543701172,0.0,101.77234649658205,112.0,23003.994140625,0.0,1227.1268310546875,1.0,283.1499938964844,285.2850036621094,290.5513916015625,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17175.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696819543838501,1.0,0.0,0.0,2.5758063793182373,2.5758183002471924,4.427104727255937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.0146484375,0.0,534.85107421875,1895.4371337890625,0.0,1585.7445068359375,0.6415382027626038,1.0,0.0,3.0,1.0,0.0
12130380,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9990000128746032,0.5879639983177185,0.465355634689331,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7996777892112732,0.262607216835022,0.2499253004789352,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.799395740032196,0.2618342936038971,0.184404194355011,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7353925108909607,0.2028861492872238,0.1939609944820404,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7397727966308594,0.2066043764352798,0.9378361105918884,286.1181640625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.426025390625,286.11895751953125,1.0,0.4660623073577881,1.0,1.0,0.0,1.0,-2.4387123584747314,2.4387075901031494,4.78910669698962e-06,1.8874156475067136,0.936194121837616,0.936194121837616,0.0,103.72612762451172,115.0,23609.625,0.0,1259.0850830078125,1.0,283.1499938964844,285.2645874023437,290.6311340332031,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054867148399353,1.0,0.0,0.0,2.669771432876587,2.66978406906128,4.755996201311065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.505859375,0.0,592.362548828125,1895.4371337890625,0.0,1654.3193359375,0.6639969944953918,1.0,0.0,3.0,1.0,0.0
12130440,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9990000128746032,0.5879639983177185,0.465355634689331,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7996777892112732,0.262607216835022,0.2499253004789352,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.799395740032196,0.2618342936038971,0.184404194355011,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7353925108909607,0.2028861492872238,0.1939609944820404,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7397727966308594,0.2066043764352798,0.9378361105918884,286.1181640625,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.426025390625,286.11895751953125,1.0,0.4660623073577881,1.0,1.0,0.0,1.0,-2.4387123584747314,2.4387075901031494,4.78910669698962e-06,1.8874156475067136,0.936194121837616,0.936194121837616,0.0,103.72612762451172,115.0,23609.625,0.0,1259.0850830078125,1.0,283.1499938964844,285.2645874023437,290.6311340332031,292.169921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.62890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054867148399353,1.0,0.0,0.0,2.669771432876587,2.66978406906128,4.755996201311065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.505859375,0.0,592.362548828125,1895.4371337890625,0.0,1654.3193359375,0.6639969944953918,1.0,0.0,3.0,1.0,0.0
12130500,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.9990000128746032,0.5895660519599915,0.4681594669818878,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7999030351638794,0.2643871605396271,0.2516377568244934,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171875,0.7986178994178772,0.2626344561576843,0.1849894523620605,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.7351926565170288,0.2038995027542114,0.1949582248926162,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.7390125393867493,0.2071274816989898,0.9403783679008484,286.1171875,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4234619140625,286.11749267578125,1.0,0.4682229459285736,1.0,1.0,0.0,1.0,-2.4490933418273926,2.4490885734558105,4.8300194066541735e-06,1.8955005407333367,0.9439672827720642,0.9439672827720642,0.0,104.84088134765624,115.0,23933.287109375,0.0,1276.2132568359375,1.0,283.1499938964844,285.2483825683594,290.6703186035156,292.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18386.884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710107684135437,1.0,0.0,0.0,2.7284538745880127,2.728466987609864,4.967370728081733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6708984375,0.0,630.7395629882812,1895.4371337890625,0.0,1691.416015625,0.6753072142601013,1.0,0.0,3.0,1.0,0.0
12130560,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9990000128746032,0.5910238027572632,0.4712028801441192,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.7999786734580994,0.266160100698471,0.2533434331417084,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7976941466331482,0.2634215950965881,0.1855649799108505,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.734857976436615,0.2048917561769485,0.1959367543458938,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.7381195425987244,0.2076272368431091,0.942819356918335,286.1215209960937,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4202880859375,286.1221923828125,1.0,0.4704493284225464,1.0,1.0,0.0,1.0,-2.4595987796783447,2.459593772888184,4.871593773714267e-06,1.903676986694336,0.9518190622329712,0.9518190622329712,0.0,106.03263092041016,118.0,24231.82421875,0.0,1293.9459228515625,1.0,283.1499938964844,285.2401733398437,290.7079162597656,292.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18714.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147862315177917,1.0,0.0,0.0,2.7724292278289795,2.772442579269409,5.128782163410506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.30078125,0.0,660.1961669921875,1895.4371337890625,0.0,1729.339599609375,0.6885779500007629,1.0,0.0,3.0,1.0,0.0
12130620,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.9990000128746032,0.5935449600219727,0.4778250157833099,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.7998111248016357,0.2696902453899383,0.2567469179630279,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.7955443263053894,0.2649639248847961,0.1866989880800247,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.733893096446991,0.2068218886852264,0.1978470534086227,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.7360482215881348,0.208562433719635,0.947445809841156,286.1237487792969,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124755859375,286.1244201660156,1.0,0.4750454425811767,1.0,1.0,0.0,1.0,-2.4808595180511475,2.4808545112609863,4.956253633281449e-06,1.9202035665512085,0.967464804649353,0.967464804649353,0.0,108.59635925292967,121.0,24861.115234375,0.0,1330.8931884765625,1.0,283.1499938964844,285.2143859863281,290.7806396484375,292.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,19663.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724369466304779,1.0,0.0,0.0,2.880022048950196,2.8800365924835205,5.534583920052683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.71533203125,0.0,736.9420166015625,1895.4371337890625,0.0,1808.12158203125,0.7143667936325073,1.0,0.0,3.0,1.0,0.0
12130680,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.9990000128746032,0.5935449600219727,0.4778250157833099,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.7998111248016357,0.2696902453899383,0.2567469179630279,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.7955443263053894,0.2649639248847961,0.1866989880800247,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.733893096446991,0.2068218886852264,0.1978470534086227,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235656738281,0.7360482215881348,0.208562433719635,0.947445809841156,286.1237487792969,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124755859375,286.1244201660156,1.0,0.4750454425811767,1.0,1.0,0.0,1.0,-2.4808595180511475,2.4808545112609863,4.956253633281449e-06,1.9202035665512085,0.967464804649353,0.967464804649353,0.0,108.59635925292967,121.0,24861.115234375,0.0,1330.8931884765625,1.0,283.1499938964844,285.2143859863281,290.7806396484375,292.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,19663.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724369466304779,1.0,0.0,0.0,2.880022048950196,2.8800365924835205,5.534583920052683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.71533203125,0.0,736.9420166015625,1895.4371337890625,0.0,1808.12158203125,0.7143667936325073,1.0,0.0,3.0,1.0,0.0
12130740,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9990000128746032,0.5955967307090759,0.4849556386470794,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.7993522882461548,0.2732079029083252,0.2601427435874939,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.7931277751922607,0.266473650932312,0.1878132224082946,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7326634526252747,0.2087017446756363,0.1997110396623611,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7337124943733215,0.2094208002090454,0.951747179031372,286.1260681152344,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40338134765625,286.1267395019531,1.0,0.4797630608081817,1.0,1.0,0.0,1.0,-2.502252578735352,2.5022475719451904,5.042138582211919e-06,1.9368044137954712,0.9831417202949524,0.9831417202949524,0.0,111.34188079833984,109.0,25490.7578125,0.0,1369.35595703125,1.0,283.1499938964844,285.1888122558594,290.8490905761719,292.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,20684.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339692711830139,1.0,0.0,0.0,2.989895820617676,2.9899113178253174,5.964931801827333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3818359375,0.0,821.4318237304688,1895.4371337890625,0.0,1888.44384765625,0.7407199740409851,1.0,0.0,3.0,1.0,0.0
12130800,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9990000128746032,0.5955967307090759,0.4849556386470794,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.7993522882461548,0.2732079029083252,0.2601427435874939,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.7931277751922607,0.266473650932312,0.1878132224082946,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7326634526252747,0.2087017446756363,0.1997110396623611,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7337124943733215,0.2094208002090454,0.951747179031372,286.1260681152344,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40338134765625,286.1267395019531,1.0,0.4797630608081817,1.0,1.0,0.0,1.0,-2.502252578735352,2.5022475719451904,5.042138582211919e-06,1.9368044137954712,0.9831417202949524,0.9831417202949524,0.0,111.34188079833984,109.0,25490.7578125,0.0,1369.35595703125,1.0,283.1499938964844,285.1888122558594,290.8490905761719,292.5049133300781,293.1499938964844,293.1499938964844,283.1499938964844,20684.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339692711830139,1.0,0.0,0.0,2.989895820617676,2.9899113178253174,5.964931801827333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3818359375,0.0,821.4318237304688,1895.4371337890625,0.0,1888.44384765625,0.7407199740409851,1.0,0.0,3.0,1.0,0.0
