time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9990000128746032,0.5985569953918457,0.4799856841564178,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8055745959281921,0.2766830325126648,0.2633737325668335,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7973584532737732,0.2679202556610107,0.1887919902801513,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7368918061256409,0.2105080485343933,0.2013790160417556,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7368341088294983,0.2101881057024002,0.9550139904022216,286.119384765625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990478515625,286.119140625,1.0,0.4790532886981964,1.0,1.0,0.0,1.0,-2.507289409637451,2.50728440284729,5.062992386228871e-06,1.9409807920455933,0.998684823513031,0.998684823513031,0.0,110.10018920898438,112.0,25987.23046875,0.0,1370.4193115234375,1.0,283.1499938964844,285.1555480957031,290.9117431640625,292.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,21758.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432064414024353,1.0,0.0,0.0,3.10015606880188,3.100172758102417,6.412988113879692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.63525390625,0.0,912.652099609375,1895.4371337890625,0.0,1966.9718017578125,0.7671819925308228,1.0,0.0,3.0,1.0,0.0
12130920,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9990000128746032,0.5985569953918457,0.4799856841564178,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8055745959281921,0.2766830325126648,0.2633737325668335,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7973584532737732,0.2679202556610107,0.1887919902801513,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7368918061256409,0.2105080485343933,0.2013790160417556,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7368341088294983,0.2101881057024002,0.9550139904022216,286.119384765625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990478515625,286.119140625,1.0,0.4790532886981964,1.0,1.0,0.0,1.0,-2.507289409637451,2.50728440284729,5.062992386228871e-06,1.9409807920455933,0.998684823513031,0.998684823513031,0.0,110.10018920898438,112.0,25987.23046875,0.0,1370.4193115234375,1.0,283.1499938964844,285.1555480957031,290.9117431640625,292.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,21758.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432064414024353,1.0,0.0,0.0,3.10015606880188,3.100172758102417,6.412988113879692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.63525390625,0.0,912.652099609375,1895.4371337890625,0.0,1966.9718017578125,0.7671819925308228,1.0,0.0,3.0,1.0,0.0
12130980,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9990000128746032,0.6030617356300354,0.4779053628444671,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8100705146789551,0.2801690101623535,0.2666254043579101,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7999591827392578,0.2693467736244201,0.1897667050361633,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7397770881652832,0.2122973054647445,0.2030424028635025,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7386255264282227,0.2109663486480713,0.9583399891853333,286.1143798828125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4026184082031,286.1148681640625,1.0,0.4802035689353943,1.0,1.0,0.0,1.0,-2.51585054397583,2.515845537185669,5.097356734040659e-06,1.9474766254425049,1.0,1.0,0.0,109.78995513916016,115.0,26478.28515625,0.0,1379.9718017578125,1.0,283.1499938964844,285.1273193359375,290.96649169921875,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,23108.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511525750160217,1.0,0.0,0.0,3.2019450664520264,3.20196270942688,6.841023036940896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2626953125,0.0,1004.8674926757812,1895.4371337890625,0.0,2035.430908203125,0.791898250579834,1.0,0.0,3.0,1.0,0.0
12131040,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.9990000128746032,0.6030617356300354,0.4779053628444671,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8100705146789551,0.2801690101623535,0.2666254043579101,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7999591827392578,0.2693467736244201,0.1897667050361633,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7397770881652832,0.2122973054647445,0.2030424028635025,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7386255264282227,0.2109663486480713,0.9583399891853333,286.1143798828125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4026184082031,286.1148681640625,1.0,0.4802035689353943,1.0,1.0,0.0,1.0,-2.51585054397583,2.515845537185669,5.097356734040659e-06,1.9474766254425049,1.0,1.0,0.0,109.78995513916016,115.0,26478.28515625,0.0,1379.9718017578125,1.0,283.1499938964844,285.1273193359375,290.96649169921875,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,23108.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511525750160217,1.0,0.0,0.0,3.2019450664520264,3.20196270942688,6.841023036940896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2626953125,0.0,1004.8674926757812,1895.4371337890625,0.0,2035.430908203125,0.791898250579834,1.0,0.0,3.0,1.0,0.0
12131100,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.9990000128746032,0.605207085609436,0.4781251549720764,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.811590850353241,0.2819289565086365,0.2682808339595794,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.8005557060241699,0.2700642645359039,0.1902672350406646,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7406342625617981,0.2131942808628082,0.2038908302783966,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7389488220214844,0.2113661020994186,0.9601301550865172,286.1135559082031,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4039306640625,286.1138916015625,1.0,0.4811991155147552,1.0,1.0,0.0,1.0,-2.521873950958252,2.521868705749512,5.121763479110086e-06,1.9521276950836184,1.0,1.0,0.0,110.05364227294922,115.0,26743.701171875,0.0,1388.7928466796875,1.0,283.1499938964844,285.1138000488281,290.99334716796875,292.7305603027344,293.1499938964844,293.1499938964844,283.1499938964844,23905.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548255920410156,1.0,0.0,0.0,3.256641864776612,3.256660223007202,7.076741326272895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.68310546875,0.0,1057.24853515625,1895.4371337890625,0.0,2067.34326171875,0.8024824857711792,1.0,0.0,3.0,1.0,0.0
12131160,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.9990000128746032,0.6072281002998352,0.4789241254329681,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8127870559692383,0.2837017774581909,0.2699521481990814,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.8008267283439636,0.2707864046096802,0.1907734721899032,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7412170767784119,0.21409372985363,0.2047460228204727,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7390036582946777,0.2117692083120346,0.9619637727737428,286.1189880371094,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40460205078125,286.1197814941406,1.0,0.4824259579181671,1.0,1.0,0.0,1.0,-2.528679370880127,2.528674364089966,5.149421212991001e-06,1.957387328147888,1.0,1.0,0.0,110.50865936279295,118.0,26989.236328125,0.0,1399.4810791015625,1.0,283.1499938964844,285.1091613769531,291.0193786621094,292.77130126953125,293.1499938964844,293.1499938964844,283.1499938964844,24444.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758382260799408,1.0,0.0,0.0,3.29316782951355,3.29318642616272,7.236374131025514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.208984375,0.0,1093.222900390625,1895.4371337890625,0.0,2098.398681640625,0.8142154216766357,1.0,0.0,3.0,1.0,0.0
12131220,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.9990000128746032,0.6108652353286743,0.4819016754627228,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8144353628158569,0.2872830629348755,0.2733466327190399,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.800610363483429,0.272243469953537,0.19180828332901,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.741735577583313,0.2158986032009124,0.2064796537160873,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.7384768724441528,0.2125751674175262,0.965728521347046,286.1284484863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.404052734375,286.1294250488281,1.0,0.4854342341423034,1.0,1.0,0.0,1.0,-2.544183254241944,2.544178009033203,5.212726136960555e-06,1.9693777561187744,1.0,1.0,0.0,111.8796615600586,121.0,27507.763671875,0.0,1425.4697265625,1.0,283.1499938964844,285.0966491699219,291.0702209472656,292.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,25712.451171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655833959579468,1.0,0.0,0.0,3.377502918243408,3.3775224685668945,7.611754426761763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.4248046875,0.0,1179.3818359375,1895.4371337890625,0.0,2161.720703125,0.8348710536956787,1.0,0.0,3.0,1.0,0.0
12131280,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285705566406,0.9990000128746032,0.6108652353286743,0.4819016754627228,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8144353628158569,0.2872830629348755,0.2733466327190399,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.800610363483429,0.272243469953537,0.19180828332901,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.741735577583313,0.2158986032009124,0.2064796537160873,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.7384768724441528,0.2125751674175262,0.965728521347046,286.1284484863281,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.404052734375,286.1294250488281,1.0,0.4854342341423034,1.0,1.0,0.0,1.0,-2.544183254241944,2.544178009033203,5.212726136960555e-06,1.9693777561187744,1.0,1.0,0.0,111.8796615600586,121.0,27507.763671875,0.0,1425.4697265625,1.0,283.1499938964844,285.0966491699219,291.0702209472656,292.8537902832031,293.1499938964844,293.1499938964844,283.1499938964844,25712.451171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655833959579468,1.0,0.0,0.0,3.377502918243408,3.3775224685668945,7.611754426761763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.4248046875,0.0,1179.3818359375,1895.4371337890625,0.0,2161.720703125,0.8348710536956787,1.0,0.0,3.0,1.0,0.0
12131340,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.9990000128746032,0.6139786243438721,0.4862911403179168,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8153415322303772,0.2909058034420013,0.2767980396747589,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.7996305227279663,0.2737137973308563,0.1928652673959732,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7415948510169983,0.2177071720361709,0.2082342505455017,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.7372980713844299,0.2133674472570419,0.9695257544517516,286.14093017578125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4012451171875,286.1419982910156,1.0,0.4889977574348449,1.0,1.0,0.0,1.0,-2.561543703079224,2.5615384578704834,5.284086910251062e-06,1.98280930519104,1.0,1.0,0.0,113.72917175292967,124.0,28027.91796875,0.0,1456.279296875,1.0,283.1499938964844,285.0878295898437,291.11669921875,292.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,26932.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730125784873962,1.0,0.0,0.0,3.456707239151001,3.456727981567383,7.97294035237428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.9501953125,0.0,1264.3145751953125,1895.4371337890625,0.0,2227.63671875,0.8542874455451965,1.0,0.0,3.0,1.0,0.0
12131400,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.9990000128746032,0.6139786243438721,0.4862911403179168,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8153415322303772,0.2909058034420013,0.2767980396747589,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.7996305227279663,0.2737137973308563,0.1928652673959732,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7415948510169983,0.2177071720361709,0.2082342505455017,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.7372980713844299,0.2133674472570419,0.9695257544517516,286.14093017578125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4012451171875,286.1419982910156,1.0,0.4889977574348449,1.0,1.0,0.0,1.0,-2.561543703079224,2.5615384578704834,5.284086910251062e-06,1.98280930519104,1.0,1.0,0.0,113.72917175292967,124.0,28027.91796875,0.0,1456.279296875,1.0,283.1499938964844,285.0878295898437,291.11669921875,292.93280029296875,293.1499938964844,293.1499938964844,283.1499938964844,26932.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730125784873962,1.0,0.0,0.0,3.456707239151001,3.456727981567383,7.97294035237428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.9501953125,0.0,1264.3145751953125,1895.4371337890625,0.0,2227.63671875,0.8542874455451965,1.0,0.0,3.0,1.0,0.0
12131460,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.9990000128746032,0.6166130900382996,0.4916897118091583,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.8157336711883545,0.2945607900619507,0.2802936732769012,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.7981231808662415,0.2751903533935547,0.1939366310834884,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7409921288490295,0.2195128351449966,0.2099995762109756,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.7356607913970947,0.214135080575943,0.973280131816864,286.1549987792969,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39666748046875,286.1560974121094,1.0,0.4929462969303131,1.0,1.0,0.0,1.0,-2.5801491737365723,2.580143690109253,5.3611129260389134e-06,1.9972060918807983,1.0,1.0,0.0,115.93092346191406,127.0,28544.53515625,0.0,1490.6812744140625,1.0,283.1499938964844,285.0813903808594,291.1571350097656,293.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,28118.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806609869003296,1.0,0.0,0.0,3.5320215225219727,3.532042980194092,8.324151963279292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.02001953125,0.0,1348.7686767578125,1895.4371337890625,0.0,2296.076904296875,0.8727629780769348,1.0,0.0,3.0,1.0,0.0
12131520,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.9990000128746032,0.6166130900382996,0.4916897118091583,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548767089844,0.8157336711883545,0.2945607900619507,0.2802936732769012,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.7981231808662415,0.2751903533935547,0.1939366310834884,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7409921288490295,0.2195128351449966,0.2099995762109756,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.7356607913970947,0.214135080575943,0.973280131816864,286.1549987792969,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39666748046875,286.1560974121094,1.0,0.4929462969303131,1.0,1.0,0.0,1.0,-2.5801491737365723,2.580143690109253,5.3611129260389134e-06,1.9972060918807983,1.0,1.0,0.0,115.93092346191406,127.0,28544.53515625,0.0,1490.6812744140625,1.0,283.1499938964844,285.0813903808594,291.1571350097656,293.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,28118.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806609869003296,1.0,0.0,0.0,3.5320215225219727,3.532042980194092,8.324151963279292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.02001953125,0.0,1348.7686767578125,1895.4371337890625,0.0,2296.076904296875,0.8727629780769348,1.0,0.0,3.0,1.0,0.0
12131580,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9990000128746032,0.6188108325004578,0.4977989196777344,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.8157756328582764,0.2982394695281982,0.2838221788406372,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.796262264251709,0.2766661047935486,0.1950151622295379,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7400740385055542,0.2213095277547836,0.2117666453123092,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7337101697921753,0.2148713767528534,0.9769428372383118,286.1697082519531,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3908386230469,286.1708068847656,1.0,0.49715456366539,1.0,1.0,0.0,1.0,-2.5995492935180664,2.599543809890747,5.4420279411715455e-06,2.0122194290161133,1.0,1.0,0.0,118.39180755615234,130.0,29053.0234375,0.0,1527.7613525390625,1.0,283.1499938964844,285.0762939453125,291.1905212402344,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,29281.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884305119514465,1.0,0.0,0.0,3.604313850402832,3.604336261749268,8.668391160426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0986328125,0.0,1433.294189453125,1895.4371337890625,0.0,2366.152587890625,0.8905063271522522,1.0,0.0,3.0,1.0,0.0
12131640,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9990000128746032,0.6188108325004578,0.4977989196777344,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.8157756328582764,0.2982394695281982,0.2838221788406372,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.796262264251709,0.2766661047935486,0.1950151622295379,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7400740385055542,0.2213095277547836,0.2117666453123092,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.7337101697921753,0.2148713767528534,0.9769428372383118,286.1697082519531,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3908386230469,286.1708068847656,1.0,0.49715456366539,1.0,1.0,0.0,1.0,-2.5995492935180664,2.599543809890747,5.4420279411715455e-06,2.0122194290161133,1.0,1.0,0.0,118.39180755615234,130.0,29053.0234375,0.0,1527.7613525390625,1.0,283.1499938964844,285.0762939453125,291.1905212402344,293.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,29281.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884305119514465,1.0,0.0,0.0,3.604313850402832,3.604336261749268,8.668391160426836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0986328125,0.0,1433.294189453125,1895.4371337890625,0.0,2366.152587890625,0.8905063271522522,1.0,0.0,3.0,1.0,0.0
12131700,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9990000128746032,0.6197553873062134,0.5010461211204529,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748352050781,0.8157058358192444,0.3000852167606354,0.2855967879295349,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.7952428460121155,0.2774015367031097,0.195556029677391,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.7395336031913757,0.2222028076648712,0.2126492857933044,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.7326537370681763,0.215226337313652,0.978733241558075,286.1749267578125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3875732421875,286.1757507324219,1.0,0.4993264973163605,1.0,1.0,0.0,1.0,-2.609445095062256,2.6094396114349365,5.483537279360462e-06,2.0198781490325928,1.0,1.0,0.0,119.69646453857422,130.0,29312.86328125,0.0,1547.087890625,1.0,283.1499938964844,285.0708923339844,291.20465087890625,293.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,29986.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923508882522583,1.0,0.0,0.0,3.647456645965576,3.64747953414917,8.877150321495719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6962890625,0.0,1485.3814697265625,1895.4371337890625,0.0,2401.70703125,0.8982899188995361,1.0,0.0,3.0,1.0,0.0
12131760,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.9990000128746032,0.620602548122406,0.5043986439704895,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.8155851364135742,0.3019345104694366,0.2873741686344147,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.7941741347312927,0.2781348824501037,0.196094810962677,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7389478087425232,0.223092183470726,0.2135282158851623,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7315517067909241,0.2155720740556717,0.9804822206497192,286.18426513671875,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3841247558594,286.1853332519531,1.0,0.501530647277832,1.0,1.0,0.0,1.0,-2.6194143295288086,2.61940860748291,5.525513643078739e-06,2.027593851089477,1.0,1.0,0.0,121.0427703857422,118.0,29549.279296875,0.0,1566.8341064453125,1.0,283.1499938964844,285.0719299316406,291.2164001464844,293.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,30428.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962270975112915,1.0,0.0,0.0,3.6741983890533447,3.6742215156555176,9.007794687931892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7900390625,0.0,1518.2923583984375,1895.4371337890625,0.0,2436.981689453125,0.9076652526855468,1.0,0.0,3.0,1.0,0.0
12131820,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.9990000128746032,0.6233082413673401,0.4990328550338745,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.82137531042099,0.3055981695652008,0.2907721996307373,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7984184622764587,0.2795502245426178,0.1970452666282653,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7431369423866272,0.224818080663681,0.2151097953319549,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7345731854438782,0.2162071317434311,0.9830997586250304,286.1887512207031,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817443847656,286.1889038085937,1.0,0.5005738735198975,1.0,1.0,0.0,1.0,-2.6232593059539795,2.62325382232666,5.542291546589695e-06,2.03083610534668,1.0,1.0,0.0,119.59297943115234,121.0,29885.01953125,0.0,1565.6693115234375,1.0,283.1499938964844,285.059326171875,291.2326965332031,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803730845451355,1.0,0.0,0.0,3.742075920104981,3.7421000003814697,9.343690976493236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.85986328125,0.0,1604.004150390625,1895.4371337890625,0.0,2505.584716796875,0.9243361353874208,1.0,0.0,3.0,1.0,0.0
12131880,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.9990000128746032,0.6233082413673401,0.4990328550338745,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.82137531042099,0.3055981695652008,0.2907721996307373,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7984184622764587,0.2795502245426178,0.1970452666282653,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7431369423866272,0.224818080663681,0.2151097953319549,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.7345731854438782,0.2162071317434311,0.9830997586250304,286.1887512207031,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817443847656,286.1889038085937,1.0,0.5005738735198975,1.0,1.0,0.0,1.0,-2.6232593059539795,2.62325382232666,5.542291546589695e-06,2.03083610534668,1.0,1.0,0.0,119.59297943115234,121.0,29885.01953125,0.0,1565.6693115234375,1.0,283.1499938964844,285.059326171875,291.2326965332031,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803730845451355,1.0,0.0,0.0,3.742075920104981,3.7421000003814697,9.343690976493236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.85986328125,0.0,1604.004150390625,1895.4371337890625,0.0,2505.584716796875,0.9243361353874208,1.0,0.0,3.0,1.0,0.0
12131940,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.9990000128746032,0.6255019903182983,0.4972324967384338,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8238598108291626,0.3075041472911834,0.2925428450107574,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8000911474227905,0.2802777290344238,0.1975361257791519,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7448749542236328,0.2257097661495208,0.2159287929534912,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7357137799263,0.2165452092885971,0.9844808578491212,286.1869201660156,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.38409423828125,286.1871643066406,1.0,0.5009275674819946,1.0,1.0,0.0,1.0,-2.62644624710083,2.6264407634735107,5.555497409659438e-06,2.033172130584717,1.0,1.0,0.0,119.1667709350586,121.0,30063.287109375,0.0,1568.187744140625,1.0,283.1499938964844,285.0491943359375,291.23638916015625,293.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,32280.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071846961975098,1.0,0.0,0.0,3.78437852859497,3.784403324127197,9.556139275446185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.91748046875,0.0,1659.01953125,1895.4371337890625,0.0,2537.2919921875,0.931906521320343,1.0,0.0,3.0,1.0,0.0
12132000,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.9990000128746032,0.6274837851524353,0.4967037439346313,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.8255767226219177,0.3092689216136932,0.2941945791244507,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.8010236024856567,0.2809487283229828,0.1979977190494537,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.7459641695022583,0.2265325039625167,0.2166980952024459,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.7362761497497559,0.2168657183647155,0.9858644604682922,286.1907958984375,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38604736328125,286.1913452148437,1.0,0.5015439391136169,1.0,1.0,0.0,1.0,-2.6309354305267334,2.630929946899414,5.574457645707298e-06,2.0366244316101074,1.0,1.0,0.0,119.1671371459961,124.0,30222.232421875,0.0,1574.42919921875,1.0,283.1499938964844,285.046875,291.23779296875,293.1993408203125,293.1499938964844,293.1499938964844,283.1499938964844,32689.5546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101295828819275,1.0,0.0,0.0,3.808276414871216,3.8083014488220215,9.677211210146195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.01904296875,0.0,1690.6480712890625,1895.4371337890625,0.0,2564.386962890625,0.9405982494354248,1.0,0.0,3.0,1.0,0.0
12132060,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6308929920196533,0.4995937943458557,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8270999193191528,0.3129052519798279,0.2976672649383545,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8007765412330627,0.2822887599468231,0.1989706009626388,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7463521957397461,0.2281935364007949,0.2183168977499008,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.7356537580490112,0.2174898535013198,0.988895297050476,286.18536376953125,284.95001220703125,297.6420593261719,288.2116394042969,297.5549011230469,297.3865966796875,286.18487548828125,1.0,0.5035189986228943,0.6853137612342834,0.6853137612342834,0.4000000059604645,1.0,-2.6453237533569336,1.7316484451293943,0.9136752486228944,1.1373964548110962,1.0,1.0,0.0,120.03131866455078,127.0,30450.037109375,0.0,1594.9813232421875,1.0,283.1499938964844,285.0299377441406,291.23834228515625,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815565824508667,1.0,0.0,0.0,3.8730061054229736,3.873032093048096,1.0008976687458926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.96728515625,0.0,1778.330322265625,1895.4371337890625,0.0,2614.5400390625,0.9555014967918396,1.0,0.0,3.0,1.0,0.0
12132120,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6308929920196533,0.4995937943458557,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8270999193191528,0.3129052519798279,0.2976672649383545,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8007765412330627,0.2822887599468231,0.1989706009626388,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7463521957397461,0.2281935364007949,0.2183168977499008,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.7356537580490112,0.2174898535013198,0.988895297050476,286.18536376953125,284.95001220703125,297.6420593261719,288.2116394042969,297.5549011230469,297.3865966796875,286.18487548828125,1.0,0.5035189986228943,0.6853137612342834,0.6853137612342834,0.4000000059604645,1.0,-2.6453237533569336,1.7316484451293943,0.9136752486228944,1.1373964548110962,1.0,1.0,0.0,120.03131866455078,127.0,30450.037109375,0.0,1594.9813232421875,1.0,283.1499938964844,285.0299377441406,291.23834228515625,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815565824508667,1.0,0.0,0.0,3.8730061054229736,3.873032093048096,1.0008976687458926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.96728515625,0.0,1778.330322265625,1895.4371337890625,0.0,2614.5400390625,0.9555014967918396,1.0,0.0,3.0,1.0,0.0
12132180,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.9990000128746032,0.6325944066047668,0.5032975077629089,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8280019760131836,0.316214770078659,0.3009284138679504,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.7998433709144592,0.2832665741443634,0.19976507127285,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.7461633682250977,0.2295899540185928,0.2197598963975906,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7344792485237122,0.2178439497947693,0.9910909533500672,286.08837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.4786376953125,297.3782043457031,286.0868835449219,1.0,0.5062724351882935,0.3706275224685669,0.3706275224685669,0.800000011920929,1.0,-2.659009456634521,0.7421778440475464,1.9168317317962649,0.1462335586547851,1.0,1.0,0.0,121.38064575195312,130.0,30688.49609375,0.0,1620.587158203125,1.0,283.05206298828125,284.92205810546875,291.2508850097656,293.2613525390625,293.1499938964844,293.1499938964844,282.75,34749.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238373398780823,1.0,0.0,0.0,3.92645263671875,3.92647933959961,1.0287125178365386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.38232421875,0.0,1852.9727783203125,1895.4371337890625,0.0,2691.15576171875,0.9665480256080629,1.0,0.0,3.0,1.0,0.0
12132240,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.9990000128746032,0.6325944066047668,0.5032975077629089,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8280019760131836,0.316214770078659,0.3009284138679504,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.7998433709144592,0.2832665741443634,0.19976507127285,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.7461633682250977,0.2295899540185928,0.2197598963975906,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7344792485237122,0.2178439497947693,0.9910909533500672,286.08837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.4786376953125,297.3782043457031,286.0868835449219,1.0,0.5062724351882935,0.3706275224685669,0.3706275224685669,0.800000011920929,1.0,-2.659009456634521,0.7421778440475464,1.9168317317962649,0.1462335586547851,1.0,1.0,0.0,121.38064575195312,130.0,30688.49609375,0.0,1620.587158203125,1.0,283.05206298828125,284.92205810546875,291.2508850097656,293.2613525390625,293.1499938964844,293.1499938964844,282.75,34749.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238373398780823,1.0,0.0,0.0,3.92645263671875,3.92647933959961,1.0287125178365386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.38232421875,0.0,1852.9727783203125,1895.4371337890625,0.0,2691.15576171875,0.9665480256080629,1.0,0.0,3.0,1.0,0.0
12132300,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.9990000128746032,0.6325578093528748,0.5055805444717407,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.8280819058418274,0.3175795376300812,0.3023874461650848,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7989611625671387,0.283449649810791,0.2000264972448349,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7457202672958374,0.2300582528114318,0.2203430831432342,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.7335485816001892,0.2177862077951431,0.9915063977241516,285.9075012207031,284.95001220703125,297.77545166015625,288.2201538085937,297.45977783203125,297.3694152832031,285.89599609375,1.0,0.5078907608985901,0.2132843881845474,0.2132843881845474,1.0,1.0,-2.6650195121765137,0.3384211361408233,2.3265984058380127,-0.2585070431232452,1.0,1.0,0.0,122.21798706054688,130.0,31319.48828125,0.0,1634.7252197265625,1.0,282.7936096191406,284.7108154296875,291.3018798828125,293.421142578125,293.1499938964844,293.1499938964844,282.75,35033.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345517516136169,1.0,0.0,0.0,3.942445993423462,3.942472696304321,1.037109882418008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.958984375,0.0,1875.707763671875,1895.4371337890625,0.0,2790.857421875,0.9703531265258788,1.0,0.0,3.0,1.0,0.0
12132360,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.9990000128746032,0.6317757964134216,0.5093613266944885,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8271675705909729,0.3187108337879181,0.3035668730735779,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.7969827055931091,0.2833906710147857,0.2000713050365448,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7443578839302063,0.2303340286016464,0.2207096815109253,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.7317200899124146,0.217521846294403,0.990868866443634,285.84967041015625,284.95001220703125,297.8186340332031,288.2229309082031,297.4595642089844,297.3566589355469,285.8480834960937,1.0,0.509486198425293,0.2410490363836288,0.2410490363836288,1.0,1.0,-2.670713186264038,0.373713880777359,2.296999454498291,-0.2245649695396423,1.0,1.0,0.0,123.55762481689452,133.0,31413.49609375,0.0,1648.74951171875,1.0,282.75604248046875,284.6571960449219,291.2801818847656,293.3595886230469,293.1499938964844,293.1499938964844,282.45001220703125,35253.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394248485565186,1.0,0.0,0.0,3.954798936843872,3.954825878143311,1.0436192496854346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.67431640625,0.0,1893.3946533203125,1895.4371337890625,0.0,2836.342041015625,0.97329181432724,1.0,0.0,3.0,1.0,0.0
12132420,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.9990000128746032,0.6284186840057373,0.5181694626808167,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8244330883026123,0.3205549418926239,0.3055432438850403,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.7920441627502441,0.282860666513443,0.1998785585165023,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7407827973365784,0.2305199354887008,0.2211090922355651,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.7271719574928284,0.2165919542312622,0.9878180623054504,285.6122741699219,284.95001220703125,297.9031677246094,288.2284545898437,297.44970703125,297.31964111328125,285.61065673828125,1.0,0.5126319527626038,0.2965782880783081,0.2965782880783081,1.0,1.0,-2.68025803565979,0.5078794956207275,2.1723785400390625,-0.0926287546753883,1.0,1.0,0.0,126.59490966796876,121.0,32145.271484375,0.0,1675.620849609375,1.0,282.4559631347656,284.3930053710937,291.27880859375,293.4095458984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853052020072937,1.0,0.0,0.0,3.971692085266113,3.971719264984131,1.052554125635652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.4990234375,0.0,1917.761962890625,1895.4371337890625,0.0,2963.86474609375,0.977310299873352,1.0,0.0,3.0,1.0,0.0
12132480,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.9990000128746032,0.6284186840057373,0.5181694626808167,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8244330883026123,0.3205549418926239,0.3055432438850403,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.7920441627502441,0.282860666513443,0.1998785585165023,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7407827973365784,0.2305199354887008,0.2211090922355651,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.7271719574928284,0.2165919542312622,0.9878180623054504,285.6122741699219,284.95001220703125,297.9031677246094,288.2284545898437,297.44970703125,297.31964111328125,285.61065673828125,1.0,0.5126319527626038,0.2965782880783081,0.2965782880783081,1.0,1.0,-2.68025803565979,0.5078794956207275,2.1723785400390625,-0.0926287546753883,1.0,1.0,0.0,126.59490966796876,121.0,32145.271484375,0.0,1675.620849609375,1.0,282.4559631347656,284.3930053710937,291.27880859375,293.4095458984375,293.1499938964844,293.1499938964844,282.1499938964844,35555.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853052020072937,1.0,0.0,0.0,3.971692085266113,3.971719264984131,1.052554125635652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.4990234375,0.0,1917.761962890625,1895.4371337890625,0.0,2963.86474609375,0.977310299873352,1.0,0.0,3.0,1.0,0.0
12132540,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.9990000128746032,0.6244023442268372,0.5157840847969055,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.826779305934906,0.3219636380672455,0.3069303631782532,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.7924623489379883,0.2819218337535858,0.199264571070671,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7417048215866089,0.2303142100572586,0.2209678888320922,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7268998622894287,0.2152503579854965,0.982079029083252,285.3797302246094,284.95001220703125,297.9851989746094,288.2338562011719,297.4518737792969,297.2840881347656,285.3776550292969,1.0,0.5102248787879944,0.3521075844764709,0.3521075844764709,1.0,1.0,-2.671278953552246,0.6447329521179199,2.026546001434326,0.0463976822793483,1.0,1.0,0.0,125.5801239013672,109.0,32811.921875,0.0,1657.3173828125,1.0,282.1559143066406,284.1285400390625,291.2717590332031,293.4446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638836145401001,1.0,0.0,0.0,3.981743574142456,3.9817709922790527,1.0578884257483878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.75732421875,0.0,1932.359375,1895.4371337890625,0.0,3065.43310546875,0.9797011017799376,1.0,0.0,3.0,1.0,0.0
12132600,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.9990000128746032,0.6244023442268372,0.5157840847969055,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.826779305934906,0.3219636380672455,0.3069303631782532,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.7924623489379883,0.2819218337535858,0.199264571070671,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.7417048215866089,0.2303142100572586,0.2209678888320922,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7268998622894287,0.2152503579854965,0.982079029083252,285.3797302246094,284.95001220703125,297.9851989746094,288.2338562011719,297.4518737792969,297.2840881347656,285.3776550292969,1.0,0.5102248787879944,0.3521075844764709,0.3521075844764709,1.0,1.0,-2.671278953552246,0.6447329521179199,2.026546001434326,0.0463976822793483,1.0,1.0,0.0,125.5801239013672,109.0,32811.921875,0.0,1657.3173828125,1.0,282.1559143066406,284.1285400390625,291.2717590332031,293.4446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638836145401001,1.0,0.0,0.0,3.981743574142456,3.9817709922790527,1.0578884257483878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.75732421875,0.0,1932.359375,1895.4371337890625,0.0,3065.43310546875,0.9797011017799376,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9990000128746032,0.6225504875183105,0.5041176676750183,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8335573673248291,0.3231701850891113,0.307970643043518,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7975468039512634,0.2808201611042022,0.1984202861785888,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7465742230415344,0.2299262881278991,0.2205003947019577,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7303639054298401,0.2137302011251449,0.9747809767723083,285.1586608886719,284.95001220703125,298.0647277832031,288.2391967773437,297.4523010253906,297.2626647949219,285.15643310546875,1.0,0.5041489601135254,0.3463082611560821,0.3463082611560821,1.0,1.0,-2.6481735706329346,0.6278039216995239,2.0203697681427,0.034774575382471,1.0,1.0,0.0,121.25101470947266,112.0,33490.26953125,0.0,1604.8897705078125,1.0,281.8558044433594,283.8661499023437,291.2699584960937,293.4843139648437,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731860518455505,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610657454890315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.328125,0.0,1941.0716552734373,1895.4371337890625,0.0,3152.6953125,0.9811222553253174,1.0,0.0,3.0,1.0,0.0
