time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9990000128746032,0.6225504875183105,0.5041176676750183,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.8335573673248291,0.3231701850891113,0.307970643043518,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7975468039512634,0.2808201611042022,0.1984202861785888,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7465742230415344,0.2299262881278991,0.2205003947019577,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7303639054298401,0.2137302011251449,0.9747809767723083,285.1586608886719,284.95001220703125,298.0647277832031,288.2391967773437,297.4523010253906,297.2626647949219,285.15643310546875,1.0,0.5041489601135254,0.3463082611560821,0.3463082611560821,1.0,1.0,-2.6481735706329346,0.6278039216995239,2.0203697681427,0.034774575382471,1.0,1.0,0.0,121.25101470947266,112.0,33490.26953125,0.0,1604.8897705078125,1.0,281.8558044433594,283.8661499023437,291.2699584960937,293.4843139648437,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731860518455505,1.0,0.0,0.0,3.9877188205718994,3.987746238708496,1.0610657454890315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.328125,0.0,1941.0716552734373,1895.4371337890625,0.0,3152.6953125,0.9811222553253174,1.0,0.0,3.0,1.0,0.0
12132780,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.621886670589447,0.4984113872051239,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8373581767082214,0.324249804019928,0.3089491724967956,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7994691729545593,0.2796264588832855,0.1975558847188949,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7487421035766602,0.2294453531503677,0.2200001329183578,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7312144041061401,0.2121339440345764,0.967394769191742,284.9421081542969,284.95001220703125,298.1418151855469,288.2444763183594,297.45367431640625,297.2474975585937,284.9404296875,1.0,0.5008533000946045,0.3405089676380157,0.3405089676380157,1.0,1.0,-2.631962537765503,0.6082951426506042,2.023667335510254,0.0187098085880279,0.9995902180671692,0.9995902180671692,0.0,118.9829559326172,115.0,34247.42578125,0.0,1572.1014404296875,1.0,281.5558166503906,283.6091003417969,291.27178955078125,293.52838134765625,293.1499938964844,293.1499938964844,281.25,35917.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817504644393921,1.0,0.0,0.0,3.991050720214844,3.99107813835144,1.0628397149048396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4345703125,0.0,1946.0638427734373,1895.4371337890625,0.0,3232.983154296875,0.9819199442863464,1.0,0.0,3.0,1.0,0.0
12132840,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.621886670589447,0.4984113872051239,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8373581767082214,0.324249804019928,0.3089491724967956,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7994691729545593,0.2796264588832855,0.1975558847188949,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7487421035766602,0.2294453531503677,0.2200001329183578,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7312144041061401,0.2121339440345764,0.967394769191742,284.9421081542969,284.95001220703125,298.1418151855469,288.2444763183594,297.45367431640625,297.2474975585937,284.9404296875,1.0,0.5008533000946045,0.3405089676380157,0.3405089676380157,1.0,1.0,-2.631962537765503,0.6082951426506042,2.023667335510254,0.0187098085880279,0.9995902180671692,0.9995902180671692,0.0,118.9829559326172,115.0,34247.42578125,0.0,1572.1014404296875,1.0,281.5558166503906,283.6091003417969,291.27178955078125,293.52838134765625,293.1499938964844,293.1499938964844,281.25,35917.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817504644393921,1.0,0.0,0.0,3.991050720214844,3.99107813835144,1.0628397149048396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4345703125,0.0,1946.0638427734373,1895.4371337890625,0.0,3232.983154296875,0.9819199442863464,1.0,0.0,3.0,1.0,0.0
12132900,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9990000128746032,0.6211589574813843,0.4974969625473022,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8382719159126282,0.3247651755809784,0.3094562590122223,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7994023561477661,0.279017299413681,0.1971453726291656,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7489299774169922,0.2291880249977111,0.2197691351175308,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7307918667793274,0.211323857307434,0.963809847831726,284.7892761230469,284.95001220703125,298.1794128417969,288.2471008300781,297.4531555175781,297.2391052246094,284.7791748046875,1.0,0.4998763501644134,0.3376093208789825,0.3376093208789825,1.0,1.0,-2.626392126083374,0.599372148513794,2.02701997756958,0.0109949130564928,0.9970423579216005,0.9970423579216005,0.0,118.51789855957033,115.0,35148.1171875,0.0,1562.3348388671875,1.0,281.2929077148437,283.4141540527344,291.3044738769531,293.66217041015625,293.1499938964844,293.1499938964844,281.25,36002.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889855146408081,1.0,0.0,0.0,3.990812540054321,3.990839958190918,1.0627128403939423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.1943359375,0.0,1946.445556640625,1895.4371337890625,0.0,3300.718994140625,0.9818906784057616,1.0,0.0,3.0,1.0,0.0
12132960,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9990000128746032,0.6199690103530884,0.4977037906646728,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8385297656059265,0.3252313435077667,0.3098882138729095,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7986462116241455,0.2783652245998382,0.1966839581727981,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7485248446464539,0.2288933843374252,0.2194880694150924,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.7298111915588379,0.2104804664850235,0.960017204284668,284.739501953125,284.95001220703125,298.2164001464844,288.2497253417969,297.4542541503906,297.2290954589844,284.7380065917969,1.0,0.4992443919181824,0.338582843542099,0.338582843542099,1.0,1.0,-2.621708631515503,0.5997194051742554,2.021989107131958,0.0123475296422839,0.9950900077819824,0.9950900077819824,0.0,118.41608428955078,118.0,35204.26171875,0.0,1555.4051513671875,1.0,281.255859375,283.36749267578125,291.2814636230469,293.5928649902344,293.1499938964844,293.1499938964844,280.95001220703125,36075.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911563754081726,1.0,0.0,0.0,3.988820791244507,3.988848209381104,1.0616522558848374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.31005859375,0.0,1944.4210205078125,1895.4371337890625,0.0,3321.02001953125,0.9815032482147216,1.0,0.0,3.0,1.0,0.0
12133020,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.9990000128746032,0.6161821484565735,0.5002487301826477,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8379345536231995,0.3261065185070038,0.310769110918045,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.7960042357444763,0.2770274579524994,0.1957898885011673,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.7467236518859863,0.2282671928405761,0.2189462333917617,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408935546875,0.7269220948219299,0.2087764590978622,0.9525935649871826,284.5403137207031,284.95001220703125,298.2885131835937,288.2549133300781,297.4562072753906,297.2079772949219,284.5390930175781,1.0,0.4988264143466949,0.3405298888683319,0.3405298888683319,1.0,1.0,-2.6151766777038574,0.6025086045265198,2.012667894363404,0.0165124181658029,0.9879546761512756,0.9879546761512756,0.0,118.94156646728516,106.0,36174.421875,0.0,1548.740966796875,1.0,280.9558410644531,283.13006591796875,291.2918395996094,293.662109375,293.1499938964844,293.1499938964844,280.6499938964844,36253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016958475112916,1.0,0.0,0.0,3.9800562858581534,3.980083703994751,1.0569920050329529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.43798828125,0.0,1934.3804931640625,1895.4371337890625,0.0,3419.38720703125,0.979624330997467,1.0,0.0,3.0,1.0,0.0
12133080,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.9990000128746032,0.6161821484565735,0.5002487301826477,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8379345536231995,0.3261065185070038,0.310769110918045,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5405578613281,0.7960042357444763,0.2770274579524994,0.1957898885011673,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.7467236518859863,0.2282671928405761,0.2189462333917617,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408935546875,0.7269220948219299,0.2087764590978622,0.9525935649871826,284.5403137207031,284.95001220703125,298.2885131835937,288.2549133300781,297.4562072753906,297.2079772949219,284.5390930175781,1.0,0.4988264143466949,0.3405298888683319,0.3405298888683319,1.0,1.0,-2.6151766777038574,0.6025086045265198,2.012667894363404,0.0165124181658029,0.9879546761512756,0.9879546761512756,0.0,118.94156646728516,106.0,36174.421875,0.0,1548.740966796875,1.0,280.9558410644531,283.13006591796875,291.2918395996094,293.662109375,293.1499938964844,293.1499938964844,280.6499938964844,36253.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016958475112916,1.0,0.0,0.0,3.9800562858581534,3.980083703994751,1.0569920050329529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.43798828125,0.0,1934.3804931640625,1895.4371337890625,0.0,3419.38720703125,0.979624330997467,1.0,0.0,3.0,1.0,0.0
12133140,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685913085937,0.9990000128746032,0.6134656667709351,0.4968856573104858,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703308105469,0.8400902152061462,0.3265573680400848,0.3112125694751739,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37115478515625,0.7970244884490967,0.2761665880680084,0.1952007710933685,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.7478881478309631,0.2278368771076202,0.2185429483652115,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.7273026704788208,0.2077042162418365,0.9477947354316713,284.3696594238281,284.95001220703125,298.33062744140625,288.2580261230469,297.4582214355469,297.19683837890625,284.3623962402344,1.0,0.4962213635444641,0.3416981399059295,0.3416981399059295,1.0,1.0,-2.6047255992889404,0.6021171808242798,2.00260853767395,0.0186141468584537,0.9817380905151368,0.9817380905151368,0.0,117.5970230102539,106.0,37035.66796875,0.0,1528.44384765625,1.0,280.6790466308594,282.91912841796875,291.3220520019531,293.7845764160156,293.1499938964844,293.1499938964844,280.6499938964844,36386.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109007120132446,1.0,0.0,0.0,3.971318244934082,3.971345663070679,1.052355969477503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.63916015625,0.0,1924.0438232421875,1895.4371337890625,0.0,3504.961181640625,0.9777073264122008,1.0,0.0,3.0,1.0,0.0
12133200,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33544921875,0.9990000128746032,0.6120676398277283,0.4927525818347931,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359069824219,0.8424746990203857,0.326830506324768,0.3114058673381805,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33612060546875,0.798660397529602,0.2755720913410187,0.1947373896837234,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363952636719,0.7495022416114807,0.2275293171405792,0.2181941568851471,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3365783691406,0.7283313274383545,0.2069670110940933,0.9442273378372192,284.3357238769531,284.95001220703125,298.35821533203125,288.26007080078125,297.46051025390625,297.1908569335937,284.333740234375,1.0,0.493778795003891,0.3424769639968872,0.3424769639968872,1.0,1.0,-2.594733476638794,0.6009014248847961,1.993831992149353,0.0196568854153156,0.978080153465271,0.978080153465271,0.0,116.04508209228516,109.0,36986.75390625,0.0,1508.0064697265625,1.0,280.6559143066406,282.8886108398437,291.2978820800781,293.7232971191406,293.1499938964844,293.1499938964844,280.3500061035156,36457.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124518632888794,1.0,0.0,0.0,3.963898897171021,3.963926315307617,1.0484276344868704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.50634765625,0.0,1914.961669921875,1895.4371337890625,0.0,3519.343994140625,0.97609144449234,1.0,0.0,3.0,1.0,0.0
12133260,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308898925781,0.9990000128746032,0.6088181138038635,0.4897532761096954,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312255859375,0.844591498374939,0.327435702085495,0.3119674026966095,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13140869140625,0.7988070249557495,0.2740360200405121,0.1936556696891784,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13165283203125,0.7501072883605957,0.2267229855060577,0.217413455247879,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318054199219,0.7276753783226013,0.2050951570272445,0.9357423782348632,284.131103515625,284.95001220703125,298.4254455566406,288.26519775390625,297.46636962890625,297.1775207519531,284.1296691894531,1.0,0.4911235272884369,0.3434387743473053,0.3434387743473053,1.0,1.0,-2.579357624053955,0.5985209345817566,1.980836749076844,0.0204756073653697,0.9654491543769836,0.9654491543769836,0.0,114.63956451416016,112.0,37824.1171875,0.0,1481.1690673828125,1.0,280.3560791015625,282.6530456542969,291.299072265625,293.77471923828125,293.1499938964844,293.1499938964844,280.04998779296875,36694.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222373366355896,1.0,0.0,0.0,3.939056396484375,3.9390833377838135,1.0353272728025331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.615234375,0.0,1884.77294921875,1895.4371337890625,0.0,3609.791748046875,0.9706240296363832,1.0,0.0,3.0,1.0,0.0
12133320,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1308898925781,0.9990000128746032,0.6088181138038635,0.4897532761096954,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312255859375,0.844591498374939,0.327435702085495,0.3119674026966095,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13140869140625,0.7988070249557495,0.2740360200405121,0.1936556696891784,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13165283203125,0.7501072883605957,0.2267229855060577,0.217413455247879,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318054199219,0.7276753783226013,0.2050951570272445,0.9357423782348632,284.131103515625,284.95001220703125,298.4254455566406,288.26519775390625,297.46636962890625,297.1775207519531,284.1296691894531,1.0,0.4911235272884369,0.3434387743473053,0.3434387743473053,1.0,1.0,-2.579357624053955,0.5985209345817566,1.980836749076844,0.0204756073653697,0.9654491543769836,0.9654491543769836,0.0,114.63956451416016,112.0,37824.1171875,0.0,1481.1690673828125,1.0,280.3560791015625,282.6530456542969,291.299072265625,293.77471923828125,293.1499938964844,293.1499938964844,280.04998779296875,36694.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222373366355896,1.0,0.0,0.0,3.939056396484375,3.9390833377838135,1.0353272728025331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.615234375,0.0,1884.77294921875,1895.4371337890625,0.0,3609.791748046875,0.9706240296363832,1.0,0.0,3.0,1.0,0.0
12133380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.9990000128746032,0.6066623330116272,0.489922434091568,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.8447604179382324,0.3277183175086975,0.312271386384964,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.797953724861145,0.2732317149639129,0.1931199580430984,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9821472167969,0.7496037483215332,0.2262928187847137,0.2170328199863433,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.983154296875,0.7265723347663879,0.2041177600622177,0.9314772486686708,283.97857666015625,284.95001220703125,298.45904541015625,288.267822265625,297.4696350097656,297.1711120605469,283.9687805175781,1.0,0.4903388321399688,0.3439333736896515,0.3439333736896515,1.0,1.0,-2.5736985206604004,0.5979509949684143,1.9757474660873413,0.0210990384221076,0.9573291540145874,0.9573291540145874,0.0,114.49444580078124,112.0,38747.08984375,0.0,1472.9921875,1.0,280.0918273925781,282.4679870605469,291.3281555175781,293.9062805175781,293.1499938964844,293.1499938964844,280.04998779296875,36840.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297704696655272,1.0,0.0,0.0,3.922642230987549,3.9226691722869873,1.0267168590871734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5859375,0.0,1864.938232421875,1895.4371337890625,0.0,3679.036865234375,0.966982126235962,1.0,0.0,3.0,1.0,0.0
12133440,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337463378906,0.9990000128746032,0.6041629910469055,0.4910189509391784,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340209960937,0.8443403840065002,0.3279381096363067,0.3124813139438629,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.7965527176856995,0.272432416677475,0.1925635337829589,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7486174702644348,0.2258527725934982,0.2166240364313125,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344787597656,0.725042998790741,0.2031569480895996,0.9272252917289734,283.9339294433594,284.95001220703125,298.490234375,288.270263671875,297.47265625,297.1651306152344,283.932861328125,1.0,0.4898779988288879,0.3444005846977234,0.3444005846977234,1.0,1.0,-2.568998098373413,0.597611129283905,1.9713869094848635,0.0217447858303785,0.9502511620521544,0.9502511620521544,0.0,114.65206146240234,100.0,38766.3359375,0.0,1467.4415283203125,1.0,280.0561218261719,282.43072509765625,291.3042907714844,293.8360290527344,293.1499938964844,293.1499938964844,279.75,36965.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319435358047484,1.0,0.0,0.0,3.904309511184693,3.904336214065552,1.0171423809879343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.80029296875,0.0,1842.66015625,1895.4371337890625,0.0,3698.94287109375,0.9629539251327516,1.0,0.0,3.0,1.0,0.0
12133500,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.784423828125,0.9990000128746032,0.6015480756759644,0.4880211651325226,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.786865234375,0.8461686968803406,0.3281540274620056,0.3126893043518066,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882080078125,0.7974118590354919,0.2716096043586731,0.1919900476932525,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7898864746094,0.7495955228805542,0.2253930121660232,0.216183140873909,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7910461425781,0.7253220081329346,0.2021553516387939,0.9227094650268556,283.7860107421875,284.95001220703125,298.521728515625,288.2727966308594,297.4764099121094,297.16021728515625,283.7752380371094,1.0,0.4874459207057953,0.3448815047740936,0.3448815047740936,1.0,1.0,-2.5590155124664307,0.595625638961792,1.963389873504639,0.0221074763685464,0.9410732984542848,0.9410732984542848,0.0,113.45157623291016,100.0,39616.55078125,0.0,1449.0103759765625,1.0,279.7950744628906,282.25030517578125,291.3333435058594,293.9692687988281,293.1499938964844,293.1499938964844,279.75,37128.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393360018730164,1.0,0.0,0.0,3.882887601852417,3.882914066314697,1.0060114163934486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.1298828125,0.0,1817.0128173828125,1895.4371337890625,0.0,3766.4052734375,0.9581977725028992,1.0,0.0,3.0,1.0,0.0
12133560,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.9990000128746032,0.5994008183479309,0.4826395511627197,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328796386719,0.8492502570152283,0.3283050954341888,0.312769740819931,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.7995061874389648,0.2707314789295196,0.191330224275589,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333984375,0.7516656517982483,0.224887415766716,0.2156448364257812,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.7265985012054443,0.2011085450649261,0.917737364768982,283.7327575683594,284.95001220703125,298.5526123046875,288.2753295898437,297.4800109863281,297.1553955078125,283.7308959960937,1.0,0.4841548502445221,0.3454575836658478,0.3454575836658478,1.0,1.0,-2.545237302780152,0.5926555395126343,1.9525818824768064,0.0222241468727588,0.9323753118515016,0.9323753118515016,0.0,111.44242095947266,103.0,39517.2421875,0.0,1422.2637939453125,1.0,279.75640869140625,282.2067565917969,291.3083801269531,293.8919982910156,293.1499938964844,293.1499938964844,279.45001220703125,37286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415373206138612,1.0,0.0,0.0,3.8578808307647705,3.857907295227051,9.930952273862204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.2021484375,0.0,1787.1490478515625,1895.4371337890625,0.0,3786.414306640625,0.9526994824409484,1.0,0.0,3.0,1.0,0.0
12133620,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350341796875,0.9990000128746032,0.5955902338027954,0.4789674580097198,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352783203125,0.8515518307685852,0.3285816013813019,0.313006579875946,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354309082031,0.7998111248016357,0.2689772844314575,0.1900857836008072,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356140136719,0.7524053454399109,0.2238779664039611,0.21465864777565,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.725989580154419,0.1990422308444976,0.908287763595581,283.53521728515625,284.95001220703125,298.612548828125,288.2803649902344,297.48760986328125,297.1461486816406,283.5341491699219,1.0,0.48094442486763,0.3466097712516784,0.3466097712516784,1.0,1.0,-2.527062177658081,0.5896929502487183,1.9373693466186523,0.0230337958782911,0.9118577241897584,0.9118577241897584,0.0,109.7791976928711,106.0,40226.8125,0.0,1391.6385498046875,1.0,279.4568786621094,281.9901123046875,291.3080444335937,293.9354858398437,293.1499938964844,293.1499938964844,279.1499938964844,37670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499133825302124,1.0,0.0,0.0,3.797218799591065,3.797244548797608,9.621095387046807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.46484375,0.0,1716.2100830078125,1895.4371337890625,0.0,3862.181884765625,0.9393205046653748,1.0,0.0,3.0,1.0,0.0
12133680,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350341796875,0.9990000128746032,0.5955902338027954,0.4789674580097198,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352783203125,0.8515518307685852,0.3285816013813019,0.313006579875946,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354309082031,0.7998111248016357,0.2689772844314575,0.1900857836008072,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356140136719,0.7524053454399109,0.2238779664039611,0.21465864777565,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357666015625,0.725989580154419,0.1990422308444976,0.908287763595581,283.53521728515625,284.95001220703125,298.612548828125,288.2803649902344,297.48760986328125,297.1461486816406,283.5341491699219,1.0,0.48094442486763,0.3466097712516784,0.3466097712516784,1.0,1.0,-2.527062177658081,0.5896929502487183,1.9373693466186523,0.0230337958782911,0.9118577241897584,0.9118577241897584,0.0,109.7791976928711,106.0,40226.8125,0.0,1391.6385498046875,1.0,279.4568786621094,281.9901123046875,291.3080444335937,293.9354858398437,293.1499938964844,293.1499938964844,279.1499938964844,37670.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499133825302124,1.0,0.0,0.0,3.797218799591065,3.797244548797608,9.621095387046807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.46484375,0.0,1716.2100830078125,1895.4371337890625,0.0,3862.181884765625,0.9393205046653748,1.0,0.0,3.0,1.0,0.0
12133740,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3507080078125,0.9990000128746032,0.59046471118927,0.4796957969665527,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3508605957031,0.8513383865356445,0.3288064897060394,0.3132394850254059,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3509521484375,0.7976227402687073,0.2672026455402374,0.1888602674007415,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35107421875,0.7509536147117615,0.2228449583053589,0.213698610663414,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3511962890625,0.7233469486236572,0.1969596296548843,0.8990368843078613,283.3507995605469,284.95001220703125,298.6700744628906,288.28533935546875,297.4940185546875,297.1356811523437,283.3502197265625,1.0,0.4792554676532745,0.3477619290351867,0.3477619290351867,1.0,1.0,-2.514472484588623,0.5884621143341064,1.9260103702545168,0.0244324188679456,0.8889862895011902,0.8889862895011902,0.0,109.56268310546876,94.0,40918.078125,0.0,1374.65625,1.0,279.15740966796875,281.7870788574219,291.3094482421875,293.9797668457031,293.1499938964844,293.1499938964844,279.45001220703125,38115.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574864506721495,1.0,0.0,0.0,3.719974994659424,3.7200000286102295,9.233648370354786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.8974609375,0.0,1628.555908203125,1895.4371337890625,0.0,3930.1484375,0.9223199486732484,1.0,0.0,3.0,1.0,0.0
12133800,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3507080078125,0.9990000128746032,0.59046471118927,0.4796957969665527,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3508605957031,0.8513383865356445,0.3288064897060394,0.3132394850254059,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3509521484375,0.7976227402687073,0.2672026455402374,0.1888602674007415,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35107421875,0.7509536147117615,0.2228449583053589,0.213698610663414,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3511962890625,0.7233469486236572,0.1969596296548843,0.8990368843078613,283.3507995605469,284.95001220703125,298.6700744628906,288.28533935546875,297.4940185546875,297.1356811523437,283.3502197265625,1.0,0.4792554676532745,0.3477619290351867,0.3477619290351867,1.0,1.0,-2.514472484588623,0.5884621143341064,1.9260103702545168,0.0244324188679456,0.8889862895011902,0.8889862895011902,0.0,109.56268310546876,94.0,40918.078125,0.0,1374.65625,1.0,279.15740966796875,281.7870788574219,291.3094482421875,293.9797668457031,293.1499938964844,293.1499938964844,279.45001220703125,38115.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574864506721495,1.0,0.0,0.0,3.719974994659424,3.7200000286102295,9.233648370354786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.8974609375,0.0,1628.555908203125,1895.4371337890625,0.0,3930.1484375,0.9223199486732484,1.0,0.0,3.0,1.0,0.0
12133860,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55181884765625,0.9990000128746032,0.5883961915969849,0.4691676795482635,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55133056640625,0.858220100402832,0.3301721215248108,0.3140327632427215,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8025407195091248,0.2665726840496063,0.1880570203065872,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506286621094,0.7556840777397156,0.2226382046937942,0.2131085395812988,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5503234863281,0.7263971567153931,0.1956459432840347,0.8913208246231079,283.55145263671875,284.95001220703125,298.7252197265625,288.290283203125,297.5093078613281,297.13775634765625,283.5538635253906,1.0,0.4732946455478668,0.349017471075058,0.349017471075058,1.0,1.0,-2.491844654083252,0.5842381119728088,1.907606601715088,0.0252738520503044,0.8719179034233093,0.8719179034233093,0.0,105.86021423339844,97.0,39455.078125,0.0,1330.429443359375,1.0,279.4423828125,282.0296936035156,291.21978759765625,293.7347106933594,293.1499938964844,293.1499938964844,279.75,38170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389814138412476,1.0,0.0,0.0,3.638335704803467,3.638360023498535,8.832809044179157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.89990234375,0.0,1536.4193115234375,1895.4371337890625,0.0,3763.1787109375,0.9041855335235596,1.0,0.0,3.0,1.0,0.0
12133920,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55181884765625,0.9990000128746032,0.5883961915969849,0.4691676795482635,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55133056640625,0.858220100402832,0.3301721215248108,0.3140327632427215,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8025407195091248,0.2665726840496063,0.1880570203065872,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506286621094,0.7556840777397156,0.2226382046937942,0.2131085395812988,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5503234863281,0.7263971567153931,0.1956459432840347,0.8913208246231079,283.55145263671875,284.95001220703125,298.7252197265625,288.290283203125,297.5093078613281,297.13775634765625,283.5538635253906,1.0,0.4732946455478668,0.349017471075058,0.349017471075058,1.0,1.0,-2.491844654083252,0.5842381119728088,1.907606601715088,0.0252738520503044,0.8719179034233093,0.8719179034233093,0.0,105.86021423339844,97.0,39455.078125,0.0,1330.429443359375,1.0,279.4423828125,282.0296936035156,291.21978759765625,293.7347106933594,293.1499938964844,293.1499938964844,279.75,38170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389814138412476,1.0,0.0,0.0,3.638335704803467,3.638360023498535,8.832809044179157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.89990234375,0.0,1536.4193115234375,1895.4371337890625,0.0,3763.1787109375,0.9041855335235596,1.0,0.0,3.0,1.0,0.0
12133980,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.9990000128746032,0.5909517407417297,0.4606799781322479,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77783203125,0.8652973175048828,0.3327309191226959,0.3161071240901947,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773742675781,0.8077556490898132,0.2671279907226562,0.1882010698318481,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77691650390625,0.7607032060623169,0.2233935594558715,0.2135267257690429,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764892578125,0.7298137545585632,0.1953826695680618,0.8886124491691589,283.77801513671875,284.95001220703125,298.7779846191406,288.295166015625,297.5337829589844,297.1518249511719,283.7814025878906,1.0,0.470360666513443,0.3502730131149292,0.3502730131149292,1.0,1.0,-2.4815421104431152,0.5839331746101379,1.8976088762283323,0.026894336566329,0.8580640554428101,0.8580640554428101,0.0,103.1699447631836,100.0,38121.98046875,0.0,1306.291015625,1.0,279.7413330078125,282.2947692871094,291.2062072753906,293.61590576171875,293.1499938964844,293.1499938964844,280.04998779296875,38058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176196455955504,1.0,0.0,0.0,3.5604310035705566,3.5604543685913086,8.458598586003063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.3701171875,0.0,1450.810302734375,1895.4371337890625,0.0,3567.175048828125,0.8867999315261841,1.0,0.0,3.0,1.0,0.0
12134040,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7784729003906,0.9990000128746032,0.5909517407417297,0.4606799781322479,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77783203125,0.8652973175048828,0.3327309191226959,0.3161071240901947,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773742675781,0.8077556490898132,0.2671279907226562,0.1882010698318481,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77691650390625,0.7607032060623169,0.2233935594558715,0.2135267257690429,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764892578125,0.7298137545585632,0.1953826695680618,0.8886124491691589,283.77801513671875,284.95001220703125,298.7779846191406,288.295166015625,297.5337829589844,297.1518249511719,283.7814025878906,1.0,0.470360666513443,0.3502730131149292,0.3502730131149292,1.0,1.0,-2.4815421104431152,0.5839331746101379,1.8976088762283323,0.026894336566329,0.8580640554428101,0.8580640554428101,0.0,103.1699447631836,100.0,38121.98046875,0.0,1306.291015625,1.0,279.7413330078125,282.2947692871094,291.2062072753906,293.61590576171875,293.1499938964844,293.1499938964844,280.04998779296875,38058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176196455955504,1.0,0.0,0.0,3.5604310035705566,3.5604543685913086,8.458598586003063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.3701171875,0.0,1450.810302734375,1895.4371337890625,0.0,3567.175048828125,0.8867999315261841,1.0,0.0,3.0,1.0,0.0
12134100,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374084472656,0.9990000128746032,0.5928013920783997,0.457811176776886,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349670410156,0.8683147430419922,0.3342671990394592,0.3174312114715576,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93316650390625,0.8098271489143372,0.2676449418067932,0.1884764581918716,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313049316406,0.7628164887428284,0.2239934355020523,0.2139865458011627,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.7312273979187012,0.1955104172229766,0.8886427283287048,283.9356384277344,284.95001220703125,298.803466796875,288.297607421875,297.5466613769531,297.1595153808594,283.9486694335937,1.0,0.4697091281414032,0.350900799036026,0.350900799036026,1.0,1.0,-2.4806017875671387,0.5851144194602966,1.8954874277114868,0.0281624607741832,0.8528143167495728,0.8528143167495728,0.0,102.35345458984376,100.0,37095.578125,0.0,1301.6795654296875,1.0,279.99578857421875,282.4891357421875,291.1866149902344,293.4820251464844,293.1499938964844,293.1499938964844,280.04998779296875,37944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054405093193054,1.0,0.0,0.0,3.5240328311920166,3.524055957794189,8.286538673019095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.09326171875,0.0,1411.5340576171875,1895.4371337890625,0.0,3454.24267578125,0.8786895275115967,1.0,0.0,3.0,1.0,0.0
12134160,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.9990000128746032,0.5949143767356873,0.4555450081825256,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8711644411087036,0.3359670341014862,0.3189592659473419,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.8117279410362244,0.2683121263980865,0.1888913214206695,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.7648158669471741,0.2247314304113388,0.2146132737398147,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.7325689792633057,0.1957875490188598,0.8895184993743896,284.0097961425781,284.95001220703125,298.8283386230469,288.3000183105469,297.5610046386719,297.1692810058594,284.01348876953125,1.0,0.4695329368114471,0.3514971435070038,0.3514971435070038,1.0,1.0,-2.4820148944854736,0.5869784951210022,1.895036458969116,0.0295919980853796,0.8473392128944397,0.8473392128944397,0.0,101.7811279296875,103.0,36902.40625,0.0,1300.9893798828125,1.0,280.0407409667969,282.5614318847656,291.2194519042969,293.54742431640625,293.1499938964844,293.1499938964844,280.3500061035156,37829.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986045122146606,1.0,0.0,0.0,3.490753650665283,3.490776538848877,8.130770083880634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.00927734375,0.0,1376.205322265625,1895.4371337890625,0.0,3390.57275390625,0.8711882829666138,1.0,0.0,3.0,1.0,0.0
12134220,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421264648437,0.9990000128746032,0.5992587804794312,0.4531643092632293,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414855957031,0.8757699728012085,0.3396289944648742,0.3222887516021728,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240966796875,0.8145007491111755,0.2698750495910644,0.1899009495973587,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.7679453492164612,0.2264395058155059,0.2161200642585754,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.239990234375,0.7345321178436279,0.1965817064046859,0.8925768733024597,284.2416687011719,284.95001220703125,298.8763427734375,288.3048095703125,297.5920104980469,297.19195556640625,284.2454528808594,1.0,0.4703530371189117,0.3526898026466369,0.3526898026466369,1.0,1.0,-2.48984694480896,0.5923066139221191,1.8975403308868408,0.0329581908881664,0.8397073149681091,0.8397073149681091,0.0,101.38642120361328,106.0,35949.41015625,0.0,1308.9439697265625,1.0,280.3399963378906,282.8368835449219,291.2387084960937,293.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,37517.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825955986976624,1.0,0.0,0.0,3.432610511779785,3.4326326847076416,7.862168445171847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.68896484375,0.0,1315.1705322265625,1895.4371337890625,0.0,3240.900390625,0.8580884337425232,1.0,0.0,3.0,1.0,0.0
12134280,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421264648437,0.9990000128746032,0.5992587804794312,0.4531643092632293,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414855957031,0.8757699728012085,0.3396289944648742,0.3222887516021728,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.240966796875,0.8145007491111755,0.2698750495910644,0.1899009495973587,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.240478515625,0.7679453492164612,0.2264395058155059,0.2161200642585754,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.239990234375,0.7345321178436279,0.1965817064046859,0.8925768733024597,284.2416687011719,284.95001220703125,298.8763427734375,288.3048095703125,297.5920104980469,297.19195556640625,284.2454528808594,1.0,0.4703530371189117,0.3526898026466369,0.3526898026466369,1.0,1.0,-2.48984694480896,0.5923066139221191,1.8975403308868408,0.0329581908881664,0.8397073149681091,0.8397073149681091,0.0,101.38642120361328,106.0,35949.41015625,0.0,1308.9439697265625,1.0,280.3399963378906,282.8368835449219,291.2387084960937,293.5036926269531,293.1499938964844,293.1499938964844,280.6499938964844,37517.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825955986976624,1.0,0.0,0.0,3.432610511779785,3.4326326847076416,7.862168445171847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.68896484375,0.0,1315.1705322265625,1895.4371337890625,0.0,3240.900390625,0.8580884337425232,1.0,0.0,3.0,1.0,0.0
12134340,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.9990000128746032,0.6021798253059387,0.4529493153095245,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.8781509399414062,0.3423021733760834,0.3247256278991699,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342346191406,0.8157166838645935,0.2710976600646972,0.1907000094652176,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.7694704532623291,0.2277548462152481,0.2172996550798416,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.7353504300117493,0.1972633302211761,0.8953729271888733,284.4356994628906,284.95001220703125,298.9076232910156,288.3080139160156,297.6141967773437,297.2089538574219,284.4435729980469,1.0,0.4716458320617676,0.3535008430480957,0.3535008430480957,1.0,1.0,-2.4982497692108154,0.5969279408454895,1.9013218879699707,0.0355702899396419,0.8367524147033691,0.8367524147033691,0.0,101.59791564941406,106.0,35104.08984375,0.0,1320.2315673828125,1.0,280.6186828613281,283.07177734375,291.2303161621094,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,37245.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710445165634155,1.0,0.0,0.0,3.4009642601013184,3.400986194610596,7.717869152656931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.45751953125,0.0,1282.0322265625,1895.4371337890625,0.0,3132.608642578125,0.8509103059768677,1.0,0.0,3.0,1.0,0.0
12134400,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.9990000128746032,0.6034976840019226,0.4531036019325256,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.471923828125,0.8791725039482117,0.343593567609787,0.3259496688842773,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8162097334861755,0.2717024087905884,0.1911278218030929,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47088623046875,0.7701135873794556,0.2284042239189148,0.2179150134325027,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47039794921875,0.7356711030006409,0.1976106762886047,0.8969410061836243,284.4720764160156,284.95001220703125,298.9219665527344,288.3095092773437,297.62469482421875,297.217041015625,284.4758605957031,1.0,0.4724300503730774,0.3538824915885925,0.3538824915885925,1.0,1.0,-2.503041982650757,0.5993762612342834,1.9036657810211184,0.0368908680975437,0.8351301550865173,0.8351301550865173,0.0,101.79405975341795,109.0,35088.1875,0.0,1327.021484375,1.0,280.6394348144531,283.1083679199219,291.256103515625,293.46759033203125,293.1499938964844,293.1499938964844,280.95001220703125,37148.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869238555431366,1.0,0.0,0.0,3.388245344161988,3.3882672786712646,7.660251526431239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.6103515625,0.0,1268.9635009765625,1895.4371337890625,0.0,3115.667724609375,0.8479976654052734,1.0,0.0,3.0,1.0,0.0
12134460,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.9990000128746032,0.6074456572532654,0.4548500776290893,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.8816030621528625,0.3478025794029236,0.3298706114292145,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8170984387397766,0.2737424969673157,0.1925242394208908,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.771500825881958,0.2305677980184555,0.2199279814958572,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7361263632774353,0.1988063603639602,0.9021997451782228,284.69970703125,284.95001220703125,298.9652099609375,288.3141174316406,297.65606689453125,297.2419128417969,284.70343017578125,1.0,0.4754614531993866,0.3545674383640289,0.3545674383640289,1.0,1.0,-2.5202622413635254,0.6066043376922607,1.9136579036712649,0.0401016324758529,0.833565890789032,0.833565890789032,0.0,102.82373809814452,112.0,34307.6953125,0.0,1353.011474609375,1.0,280.93902587890625,283.37408447265625,291.26922607421875,293.4327697753906,293.1499938964844,293.1499938964844,281.25,36746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575807809829712,1.0,0.0,0.0,3.359036922454834,3.359058380126953,7.528749392804457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.80712890625,0.0,1238.05078125,1895.4371337890625,0.0,3006.318115234375,0.841224193572998,1.0,0.0,3.0,1.0,0.0
12134520,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.9990000128746032,0.6074456572532654,0.4548500776290893,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.8816030621528625,0.3478025794029236,0.3298706114292145,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8170984387397766,0.2737424969673157,0.1925242394208908,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.771500825881958,0.2305677980184555,0.2199279814958572,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.7361263632774353,0.1988063603639602,0.9021997451782228,284.69970703125,284.95001220703125,298.9652099609375,288.3141174316406,297.65606689453125,297.2419128417969,284.70343017578125,1.0,0.4754614531993866,0.3545674383640289,0.3545674383640289,1.0,1.0,-2.5202622413635254,0.6066043376922607,1.9136579036712649,0.0401016324758529,0.833565890789032,0.833565890789032,0.0,102.82373809814452,112.0,34307.6953125,0.0,1353.011474609375,1.0,280.93902587890625,283.37408447265625,291.26922607421875,293.4327697753906,293.1499938964844,293.1499938964844,281.25,36746.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575807809829712,1.0,0.0,0.0,3.359036922454834,3.359058380126953,7.528749392804457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.80712890625,0.0,1238.05078125,1895.4371337890625,0.0,3006.318115234375,0.841224193572998,1.0,0.0,3.0,1.0,0.0
