time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.611061692237854,0.4579317271709442,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8833258152008057,0.3522248268127441,0.3340117633342743,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.817410945892334,0.2759663462638855,0.1940630823373794,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7723230123519897,0.2328982204198837,0.2221185863018036,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7360922694206238,0.2001429796218872,0.9081764817237854,284.92431640625,284.95001220703125,299.0061340332031,288.3186340332031,297.68560791015625,297.2648620605469,284.92822265625,1.0,0.4792182743549347,0.3552523553371429,0.3552523553371429,1.0,1.0,-2.540599584579468,0.6148224472999573,1.9257770776748653,0.0436198003590106,0.8349695205688477,0.8349695205688477,0.0,104.32543182373048,115.0,33609.19921875,0.0,1385.352294921875,1.0,281.23876953125,283.63409423828125,291.27935791015625,293.3993530273437,293.1499938964844,293.1499938964844,281.54998779296875,36330.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470093607902527,1.0,0.0,0.0,3.3455798625946045,3.3456010818481445,7.468546527888975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2919921875,0.0,1222.3897705078125,1895.4371337890625,0.0,2907.267822265625,0.8379096388816833,1.0,0.0,3.0,1.0,0.0
12134640,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.611061692237854,0.4579317271709442,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8833258152008057,0.3522248268127441,0.3340117633342743,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.817410945892334,0.2759663462638855,0.1940630823373794,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7723230123519897,0.2328982204198837,0.2221185863018036,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7360922694206238,0.2001429796218872,0.9081764817237854,284.92431640625,284.95001220703125,299.0061340332031,288.3186340332031,297.68560791015625,297.2648620605469,284.92822265625,1.0,0.4792182743549347,0.3552523553371429,0.3552523553371429,1.0,1.0,-2.540599584579468,0.6148224472999573,1.9257770776748653,0.0436198003590106,0.8349695205688477,0.8349695205688477,0.0,104.32543182373048,115.0,33609.19921875,0.0,1385.352294921875,1.0,281.23876953125,283.63409423828125,291.27935791015625,293.3993530273437,293.1499938964844,293.1499938964844,281.54998779296875,36330.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470093607902527,1.0,0.0,0.0,3.3455798625946045,3.3456010818481445,7.468546527888975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2919921875,0.0,1222.3897705078125,1895.4371337890625,0.0,2907.267822265625,0.8379096388816833,1.0,0.0,3.0,1.0,0.0
12134700,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.6127286553382874,0.4598998725414276,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8839418292045593,0.3545035421848297,0.3361328244209289,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8173666000366211,0.2771345674991607,0.194863736629486,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.772537112236023,0.2341145575046539,0.2232565432786941,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7359092831611633,0.2008580714464187,0.9113473892211914,285.07977294921875,284.95001220703125,299.0257263183594,288.32086181640625,297.6993713378906,297.275146484375,285.09246826171875,1.0,0.4813107848167419,0.3555948436260223,0.3555948436260223,1.0,1.0,-2.5516507625579834,0.6192260980606079,1.932424545288086,0.0454817526042461,0.8373269438743591,0.8373269438743591,0.0,105.2266616821289,115.0,33041.61328125,0.0,1403.49169921875,1.0,281.4896850585937,283.82666015625,291.2595520019531,293.2955017089844,293.1499938964844,293.1499938964844,281.54998779296875,36104.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83984375,1.0,0.0,0.0,3.344613552093506,3.344634771347046,7.464233249265817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.81005859375,0.0,1219.9263916015625,1895.4371337890625,0.0,2840.255615234375,0.8375526666641235,1.0,0.0,3.0,1.0,0.0
12134760,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9990000128746032,0.6144011616706848,0.4619016051292419,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8846352100372314,0.3568769097328186,0.338371604681015,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.817406415939331,0.2783873081207275,0.1957420259714126,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7728269696235657,0.2354008257389068,0.2244776040315628,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.735801637172699,0.201640710234642,0.914881706237793,285.15289306640625,284.95001220703125,299.0447082519531,288.3230285644531,297.7129821777344,297.2857360839844,285.15631103515625,1.0,0.4835346043109894,0.355802059173584,0.355802059173584,1.0,1.0,-2.5635132789611816,0.6235944628715515,1.939918875694275,0.0471253357827663,0.8394641876220703,0.8394641876220703,0.0,106.16813659667967,118.0,33108.65625,0.0,1423.0086669921875,1.0,281.5386962890625,283.8965759277344,291.2911682128906,293.37799072265625,293.1499938964844,293.1499938964844,281.8500061035156,35903.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378275632858276,1.0,0.0,0.0,3.348269462585449,3.3482906818389893,7.480560384465207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.36962890625,0.0,1222.0118408203125,1895.4371337890625,0.0,2821.425048828125,0.8381475806236267,1.0,0.0,3.0,1.0,0.0
12134820,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9990000128746032,0.6175417900085449,0.4664344787597656,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8857439756393433,0.3617431819438934,0.3429463505744934,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8172668814659119,0.280987799167633,0.1975562423467636,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.7731930613517761,0.2380624115467071,0.2269985824823379,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.735427975654602,0.203294888138771,0.9223443865776062,285.37603759765625,284.95001220703125,299.0809631347656,288.3273010253906,297.7382507324219,297.3047180175781,285.3791809082031,1.0,0.4882921278476715,0.3562164902687073,0.3562164902687073,1.0,1.0,-2.588629961013794,0.6327532529830933,1.9558768272399905,0.0505351647734642,0.8468986749649048,0.8468986749649048,0.0,108.25780487060548,121.0,32639.548828125,0.0,1465.2921142578125,1.0,281.8388061523437,284.15106201171875,291.30255126953125,293.3607482910156,293.1499938964844,293.1499938964844,282.1499938964844,35490.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301072716712952,1.0,0.0,0.0,3.3665809631347656,3.3666021823883057,7.562604764643766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.74365234375,0.0,1236.604248046875,1895.4371337890625,0.0,2749.4443359375,0.841853141784668,1.0,0.0,3.0,1.0,0.0
12134880,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9990000128746032,0.6175417900085449,0.4664344787597656,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.8857439756393433,0.3617431819438934,0.3429463505744934,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.8172668814659119,0.280987799167633,0.1975562423467636,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.7731930613517761,0.2380624115467071,0.2269985824823379,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.735427975654602,0.203294888138771,0.9223443865776062,285.37603759765625,284.95001220703125,299.0809631347656,288.3273010253906,297.7382507324219,297.3047180175781,285.3791809082031,1.0,0.4882921278476715,0.3562164902687073,0.3562164902687073,1.0,1.0,-2.588629961013794,0.6327532529830933,1.9558768272399905,0.0505351647734642,0.8468986749649048,0.8468986749649048,0.0,108.25780487060548,121.0,32639.548828125,0.0,1465.2921142578125,1.0,281.8388061523437,284.15106201171875,291.30255126953125,293.3607482910156,293.1499938964844,293.1499938964844,282.1499938964844,35490.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301072716712952,1.0,0.0,0.0,3.3665809631347656,3.3666021823883057,7.562604764643766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.74365234375,0.0,1236.604248046875,1895.4371337890625,0.0,2749.4443359375,0.841853141784668,1.0,0.0,3.0,1.0,0.0
12134940,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9990000128746032,0.6205790042877197,0.4713668525218963,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.8867372870445251,0.3668015301227569,0.3477100729942322,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.8170602917671204,0.283744603395462,0.1994858682155609,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7734904289245605,0.2408643364906311,0.2296601980924606,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.7350262403488159,0.2050834149122238,0.930452048778534,285.59405517578125,284.95001220703125,299.1148986816406,288.3314208984375,297.7618713378906,297.3221435546875,285.596923828125,1.0,0.4933971166610718,0.3566309213638305,0.3566309213638305,1.0,1.0,-2.615537405014038,0.642510712146759,1.973026752471924,0.0541519671678543,0.8572086095809937,0.8572086095809937,0.0,110.541259765625,124.0,32196.103515625,0.0,1511.6119384765625,1.0,282.1390991210937,284.3982849121094,291.311279296875,293.3428955078125,293.1499938964844,293.1499938964844,282.45001220703125,35103.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232761025428772,1.0,0.0,0.0,3.399486780166626,3.399508237838745,7.711165608270676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.28662109375,0.0,1265.6661376953125,1895.4371337890625,0.0,2685.946533203125,0.8488268852233887,1.0,0.0,3.0,1.0,0.0
12135000,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9990000128746032,0.6205790042877197,0.4713668525218963,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.8867372870445251,0.3668015301227569,0.3477100729942322,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.8170602917671204,0.283744603395462,0.1994858682155609,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7734904289245605,0.2408643364906311,0.2296601980924606,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.7350262403488159,0.2050834149122238,0.930452048778534,285.59405517578125,284.95001220703125,299.1148986816406,288.3314208984375,297.7618713378906,297.3221435546875,285.596923828125,1.0,0.4933971166610718,0.3566309213638305,0.3566309213638305,1.0,1.0,-2.615537405014038,0.642510712146759,1.973026752471924,0.0541519671678543,0.8572086095809937,0.8572086095809937,0.0,110.541259765625,124.0,32196.103515625,0.0,1511.6119384765625,1.0,282.1390991210937,284.3982849121094,291.311279296875,293.3428955078125,293.1499938964844,293.1499938964844,282.45001220703125,35103.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232761025428772,1.0,0.0,0.0,3.399486780166626,3.399508237838745,7.711165608270676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.28662109375,0.0,1265.6661376953125,1895.4371337890625,0.0,2685.946533203125,0.8488268852233887,1.0,0.0,3.0,1.0,0.0
12135060,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.9990000128746032,0.6238016486167908,0.4764264523983001,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.887831449508667,0.3721430897712707,0.3527103662490845,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.8169763088226318,0.2867405712604522,0.201561689376831,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7739028334617615,0.2438680976629257,0.2324915826320648,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7347527146339417,0.2070576101541519,0.9393076300621032,285.8353881835937,284.95001220703125,299.1465148925781,288.3353576660156,297.78485107421875,297.3398132324219,285.8381042480469,1.0,0.4987886548042297,0.3568124771118164,0.3568124771118164,1.0,1.0,-2.644160747528076,0.6522855162620544,1.9918752908706665,0.0574052594602108,0.8709368705749512,0.8709368705749512,0.0,112.94398498535156,127.0,31956.654296875,0.0,1561.7152099609375,1.0,282.4395446777344,284.651611328125,291.3215026855469,293.3355407714844,293.1499938964844,293.1499938964844,282.75,34721.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175040483474731,1.0,0.0,0.0,3.446619272232056,3.446641206741333,7.926472562758136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.82568359375,0.0,1309.4195556640625,1895.4371337890625,0.0,2632.4619140625,0.8589941263198853,1.0,0.0,3.0,1.0,0.0
12135120,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.9990000128746032,0.6238016486167908,0.4764264523983001,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352966308594,0.887831449508667,0.3721430897712707,0.3527103662490845,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348999023437,0.8169763088226318,0.2867405712604522,0.201561689376831,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.7739028334617615,0.2438680976629257,0.2324915826320648,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7347527146339417,0.2070576101541519,0.9393076300621032,285.8353881835937,284.95001220703125,299.1465148925781,288.3353576660156,297.78485107421875,297.3398132324219,285.8381042480469,1.0,0.4987886548042297,0.3568124771118164,0.3568124771118164,1.0,1.0,-2.644160747528076,0.6522855162620544,1.9918752908706665,0.0574052594602108,0.8709368705749512,0.8709368705749512,0.0,112.94398498535156,127.0,31956.654296875,0.0,1561.7152099609375,1.0,282.4395446777344,284.651611328125,291.3215026855469,293.3355407714844,293.1499938964844,293.1499938964844,282.75,34721.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175040483474731,1.0,0.0,0.0,3.446619272232056,3.446641206741333,7.926472562758136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.82568359375,0.0,1309.4195556640625,1895.4371337890625,0.0,2632.4619140625,0.8589941263198853,1.0,0.0,3.0,1.0,0.0
12135180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.9990000128746032,0.6273087859153748,0.4814132153987884,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8891721963882446,0.3777436912059784,0.3579752147197723,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8171597719192505,0.2899830043315887,0.2038159668445587,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7745769023895264,0.2470861077308654,0.2355303168296814,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7347355484962463,0.2092282027006149,0.9490675926208496,286.0741577148437,284.95001220703125,299.1758117675781,288.3391418457031,297.80767822265625,297.3579406738281,286.0766296386719,1.0,0.5044383406639099,0.3569940328598022,0.3569940328598022,1.0,1.0,-2.67456603050232,0.6626268029212952,2.011939287185669,0.0608350150287151,0.8878481388092041,0.8878481388092041,0.0,115.4145965576172,130.0,31744.373046875,0.0,1615.638671875,1.0,282.7401123046875,284.900390625,291.3324279785156,293.33349609375,293.1499938964844,293.1499938964844,283.04998779296875,34381.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132064938545227,1.0,0.0,0.0,3.5064902305603027,3.5065126419067383,8.20424361336336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.21044921875,0.0,1367.6607666015625,1895.4371337890625,0.0,2592.75244140625,0.8720695376396179,1.0,0.0,3.0,1.0,0.0
12135240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.074462890625,0.9990000128746032,0.6273087859153748,0.4814132153987884,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.8891721963882446,0.3777436912059784,0.3579752147197723,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8171597719192505,0.2899830043315887,0.2038159668445587,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733947753906,0.7745769023895264,0.2470861077308654,0.2355303168296814,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7347355484962463,0.2092282027006149,0.9490675926208496,286.0741577148437,284.95001220703125,299.1758117675781,288.3391418457031,297.80767822265625,297.3579406738281,286.0766296386719,1.0,0.5044383406639099,0.3569940328598022,0.3569940328598022,1.0,1.0,-2.67456603050232,0.6626268029212952,2.011939287185669,0.0608350150287151,0.8878481388092041,0.8878481388092041,0.0,115.4145965576172,130.0,31744.373046875,0.0,1615.638671875,1.0,282.7401123046875,284.900390625,291.3324279785156,293.33349609375,293.1499938964844,293.1499938964844,283.04998779296875,34381.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132064938545227,1.0,0.0,0.0,3.5064902305603027,3.5065126419067383,8.20424361336336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.21044921875,0.0,1367.6607666015625,1895.4371337890625,0.0,2592.75244140625,0.8720695376396179,1.0,0.0,3.0,1.0,0.0
12135300,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.9990000128746032,0.6291182041168213,0.4839750528335571,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435913085937,0.8898175358772278,0.3806008100509643,0.3606425523757934,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8172531723976135,0.2916654050350189,0.2049745917320251,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.7749201655387878,0.2487521767616272,0.2370936870574951,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.7347419857978821,0.2103649973869323,0.954145073890686,286.2439270019531,284.95001220703125,299.1896057128906,288.3409423828125,297.8185729980469,297.3665466308594,286.2561340332031,1.0,0.5073443651199341,0.3570848107337951,0.3570848107337951,1.0,1.0,-2.690221309661865,0.6679461598396301,2.02227520942688,0.0626033172011375,0.8981067538261414,0.8981067538261414,0.0,116.6958236694336,130.0,31368.236328125,0.0,1643.8763427734375,1.0,282.9950866699219,285.091064453125,291.30908203125,293.23687744140625,293.1499938964844,293.1499938964844,283.04998779296875,34220.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088237643241882,1.0,0.0,0.0,3.540277004241944,3.540299654006958,8.363109600395546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.6083984375,0.0,1401.572265625,1895.4371337890625,0.0,2552.365478515625,0.879531741142273,1.0,0.0,3.0,1.0,0.0
12135360,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.9990000128746032,0.6310619711875916,0.4863563477993011,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.8906749486923218,0.3835497200489044,0.3634362518787384,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095703125,0.8175498247146606,0.2934328019618988,0.2062197774648666,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092956542969,0.7754600048065186,0.2504909038543701,0.2387504130601883,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089599609375,0.7349243760108948,0.2115684002637863,0.9596102237701416,286.3099975585937,284.95001220703125,299.20281982421875,288.3426818847656,297.82977294921875,297.3760070800781,286.31219482421875,1.0,0.5103123784065247,0.3570628464221954,0.3570628464221954,1.0,1.0,-2.706493854522705,0.6732008457183838,2.0332930088043213,0.0641671121120452,0.9078933596611024,0.9078933596611024,0.0,117.95384216308594,133.0,31542.0234375,0.0,1673.201416015625,1.0,283.0408630371094,285.14556884765625,291.3404846191406,293.3299865722656,293.1499938964844,293.1499938964844,282.75,34101.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097819089889526,1.0,0.0,0.0,3.576815366744995,3.576838254928589,8.536627547073294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.46728515625,0.0,1439.3388671875,1895.4371337890625,0.0,2561.185302734375,0.8875749707221985,1.0,0.0,3.0,1.0,0.0
12135420,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.9990000128746032,0.6315637826919556,0.493304431438446,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8902513384819031,0.3879265785217285,0.3681173920631408,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8162243962287903,0.2955664396286011,0.2080970853567123,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7746995091438293,0.2529118061065674,0.2414608746767044,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7336987257003784,0.2130424678325653,0.9680733680725098,286.09967041015625,284.95001220703125,299.2275390625,288.34600830078125,297.83251953125,297.3697509765625,286.09765625,1.0,0.5161986947059631,0.3570188879966736,0.3570188879966736,1.0,1.0,-2.736158609390259,0.6827260255813599,2.0534324645996094,0.0670627877116203,0.9215624928474426,0.9215624928474426,0.0,121.02983856201172,136.0,32537.15234375,0.0,1731.123291015625,1.0,282.75811767578125,284.8973693847656,291.4478759765625,293.57879638671875,293.1499938964844,293.1499938964844,282.45001220703125,34264.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355131149291992,1.0,0.0,0.0,3.642553329467773,3.642576932907105,8.853299391375913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.19873046875,0.0,1511.9407958984375,1895.4371337890625,0.0,2799.82421875,0.9023827314376832,1.0,0.0,3.0,1.0,0.0
12135480,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.9990000128746032,0.6315637826919556,0.493304431438446,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8902513384819031,0.3879265785217285,0.3681173920631408,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8162243962287903,0.2955664396286011,0.2080970853567123,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7746995091438293,0.2529118061065674,0.2414608746767044,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7336987257003784,0.2130424678325653,0.9680733680725098,286.09967041015625,284.95001220703125,299.2275390625,288.34600830078125,297.83251953125,297.3697509765625,286.09765625,1.0,0.5161986947059631,0.3570188879966736,0.3570188879966736,1.0,1.0,-2.736158609390259,0.6827260255813599,2.0534324645996094,0.0670627877116203,0.9215624928474426,0.9215624928474426,0.0,121.02983856201172,136.0,32537.15234375,0.0,1731.123291015625,1.0,282.75811767578125,284.8973693847656,291.4478759765625,293.57879638671875,293.1499938964844,293.1499938964844,282.45001220703125,34264.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355131149291992,1.0,0.0,0.0,3.642553329467773,3.642576932907105,8.853299391375913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.19873046875,0.0,1511.9407958984375,1895.4371337890625,0.0,2799.82421875,0.9023827314376832,1.0,0.0,3.0,1.0,0.0
12135540,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.9990000128746032,0.6288060545921326,0.5009034872055054,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.8876276612281799,0.3901479840278625,0.3705829083919525,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787536621094,0.8130806684494019,0.2961509525775909,0.208769604563713,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.7720463275909424,0.2538932859897613,0.2427040040493011,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.7309169173240662,0.2133655697107315,0.9709487557411194,285.8778076171875,284.95001220703125,299.24481201171875,288.3483581542969,297.8226318359375,297.3497619628906,285.8730163574219,1.0,0.5203905701637268,0.356985479593277,0.356985479593277,1.0,1.0,-2.754016399383545,0.6884380578994751,2.0655782222747803,0.0687954202294349,0.929036259651184,0.929036259651184,0.0,123.91268157958984,136.0,33379.328125,0.0,1771.3818359375,1.0,282.4696044921875,284.6434326171875,291.46978759765625,293.6957702636719,293.1499938964844,293.1499938964844,282.45001220703125,34491.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562619686126709,1.0,0.0,0.0,3.685240030288696,3.6852641105651855,9.06201648831484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.82373046875,0.0,1561.3369140625,1895.4371337890625,0.0,2993.952392578125,0.9120970964431764,1.0,0.0,3.0,1.0,0.0
12135600,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9990000128746032,0.6275067925453186,0.5035977959632874,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.8865020275115967,0.3907516300678253,0.3711977303028106,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8117934465408325,0.2962406277656555,0.2088682204484939,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.7709312438964844,0.2541121244430542,0.2429649084806442,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7297852039337158,0.2133760154247284,0.9712740778923036,285.8590087890625,284.95001220703125,299.25,288.3490905761719,297.81915283203125,297.3431091308594,285.8568420410156,1.0,0.5216440558433533,0.3569749593734741,0.3569749593734741,1.0,1.0,-2.758817195892334,0.6899693608283997,2.068847894668579,0.069252610206604,0.931720733642578,0.931720733642578,0.0,124.88843536376952,139.0,33444.88671875,0.0,1783.230712890625,1.0,282.4580383300781,284.6241149902344,291.447265625,293.65997314453125,293.1499938964844,293.1499938964844,282.1499938964844,34543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592259883880615,1.0,0.0,0.0,3.697589635848999,3.697613716125488,9.12285315735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.85009765625,0.0,1575.7178955078125,1895.4371337890625,0.0,3021.745849609375,0.914917528629303,1.0,0.0,3.0,1.0,0.0
12135660,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9990000128746032,0.6202445030212402,0.5151645541191101,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.8814528584480286,0.3928389549255371,0.37342569231987,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.8059148192405701,0.2962161600589752,0.2090427279472351,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7658901810646057,0.2546411752700805,0.2437260150909423,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.7245981097221375,0.2129871100187301,0.9708972573280334,285.6532287597656,284.95001220703125,299.27130126953125,288.3548583984375,297.80731201171875,297.3192749023437,285.6518859863281,1.0,0.5265255570411682,0.3568552732467651,0.3568552732467651,1.0,1.0,-2.776071071624756,0.6952659487724304,2.0808050632476807,0.0706918984651565,0.9393677711486816,0.9393677711486816,0.0,129.00770568847656,127.0,34557.5390625,0.0,1829.0281982421875,1.0,282.15771484375,284.36822509765625,291.42498779296875,293.7021789550781,293.1499938964844,293.1499938964844,281.8500061035156,34826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876151442527771,1.0,0.0,0.0,3.7418367862701416,3.741861581802368,9.342497264697158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.40673828125,0.0,1628.7603759765625,1895.4371337890625,0.0,3180.503662109375,0.9250503778457642,1.0,0.0,3.0,1.0,0.0
12135720,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.9990000128746032,0.6202445030212402,0.5151645541191101,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.8814528584480286,0.3928389549255371,0.37342569231987,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.8059148192405701,0.2962161600589752,0.2090427279472351,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7658901810646057,0.2546411752700805,0.2437260150909423,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.7245981097221375,0.2129871100187301,0.9708972573280334,285.6532287597656,284.95001220703125,299.27130126953125,288.3548583984375,297.80731201171875,297.3192749023437,285.6518859863281,1.0,0.5265255570411682,0.3568552732467651,0.3568552732467651,1.0,1.0,-2.776071071624756,0.6952659487724304,2.0808050632476807,0.0706918984651565,0.9393677711486816,0.9393677711486816,0.0,129.00770568847656,127.0,34557.5390625,0.0,1829.0281982421875,1.0,282.15771484375,284.36822509765625,291.42498779296875,293.7021789550781,293.1499938964844,293.1499938964844,281.8500061035156,34826.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876151442527771,1.0,0.0,0.0,3.7418367862701416,3.741861581802368,9.342497264697158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.40673828125,0.0,1628.7603759765625,1895.4371337890625,0.0,3180.503662109375,0.9250503778457642,1.0,0.0,3.0,1.0,0.0
12135780,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6125391721725464,0.5146410465240479,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8830961585044861,0.394510418176651,0.375089168548584,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.8059068322181702,0.2958161532878876,0.2088241726160049,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7663666605949402,0.2547699511051178,0.2439326494932174,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7239909768104553,0.2120580971240997,0.9672949314117432,285.4445495605469,284.95001220703125,299.2925720214844,288.36602783203125,297.8002624511719,297.30322265625,285.4423217773437,1.0,0.5254868268966675,0.3567356169223785,0.3567356169223785,1.0,1.0,-2.773123979568481,0.6939864158630371,2.0791375637054443,0.070337951183319,0.944267511367798,0.944267511367798,0.0,128.75318908691406,115.0,35507.3125,0.0,1823.2763671875,1.0,281.8573913574219,284.10894775390625,291.41754150390625,293.7526550292969,293.1499938964844,293.1499938964844,281.54998779296875,35108.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893142342567444,1.0,0.0,0.0,3.775709629058838,3.775734663009644,9.512407928014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14306640625,0.0,1670.674560546875,1895.4371337890625,0.0,3303.793701171875,0.9328504800796508,1.0,0.0,3.0,1.0,0.0
12135840,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6125391721725464,0.5146410465240479,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8830961585044861,0.394510418176651,0.375089168548584,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.8059068322181702,0.2958161532878876,0.2088241726160049,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7663666605949402,0.2547699511051178,0.2439326494932174,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7239909768104553,0.2120580971240997,0.9672949314117432,285.4445495605469,284.95001220703125,299.2925720214844,288.36602783203125,297.8002624511719,297.30322265625,285.4423217773437,1.0,0.5254868268966675,0.3567356169223785,0.3567356169223785,1.0,1.0,-2.773123979568481,0.6939864158630371,2.0791375637054443,0.070337951183319,0.944267511367798,0.944267511367798,0.0,128.75318908691406,115.0,35507.3125,0.0,1823.2763671875,1.0,281.8573913574219,284.10894775390625,291.41754150390625,293.7526550292969,293.1499938964844,293.1499938964844,281.54998779296875,35108.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893142342567444,1.0,0.0,0.0,3.775709629058838,3.775734663009644,9.512407928014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.14306640625,0.0,1670.674560546875,1895.4371337890625,0.0,3303.793701171875,0.9328504800796508,1.0,0.0,3.0,1.0,0.0
12135900,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.9990000128746032,0.6095635294914246,0.5105541348457336,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8860602378845215,0.3952223360538482,0.3757772743701935,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8078116774559021,0.295512855052948,0.2086192667484283,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7683713436126709,0.2547262012958526,0.2438935041427612,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.72516268491745,0.2114595919847488,0.9646284580230712,285.28717041015625,284.95001220703125,299.3031921386719,288.3735656738281,297.79498291015625,297.2933959960937,285.27691650390625,1.0,0.5234032273292542,0.356675773859024,0.356675773859024,1.0,1.0,-2.7655482292175293,0.6913726329803467,2.0741755962371826,0.0694703981280326,0.9449910521507264,0.9449910521507264,0.0,127.23843383789062,115.0,36327.5234375,0.0,1804.518798828125,1.0,281.5978698730469,283.908447265625,291.44451904296875,293.8779602050781,293.1499938964844,293.1499938964844,281.54998779296875,35262.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897369921207428,1.0,0.0,0.0,3.788801431655884,3.788826704025269,9.5784878340055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.0078125,0.0,1687.416259765625,1895.4371337890625,0.0,3379.0556640625,0.935866355895996,1.0,0.0,3.0,1.0,0.0
12135960,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.9990000128746032,0.6072378158569336,0.504673182964325,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8900003433227539,0.3958311676979065,0.3762914836406708,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8105090856552124,0.2951207458972931,0.208301693201065,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.7711818218231201,0.2545985579490661,0.2437188327312469,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.7269984483718872,0.2107838690280914,0.9613454937934875,285.2264099121094,284.95001220703125,299.3138122558594,288.3822937011719,297.7897644042969,297.2833251953125,285.2237854003906,1.0,0.5204640030860901,0.3568409979343414,0.3568409979343414,1.0,1.0,-2.7545673847198486,0.6881952285766602,2.0663721561431885,0.0687890574336052,0.9461782574653624,0.9461782574653624,0.0,125.0730972290039,103.0,36351.37109375,0.0,1777.6383056640625,1.0,281.5571594238281,283.8481140136719,291.42071533203125,293.8061828613281,293.1499938964844,293.1499938964844,281.25,35392.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998363018035889,1.0,0.0,0.0,3.799005508422852,3.799031019210816,9.630151680539711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.623046875,0.0,1700.620361328125,1895.4371337890625,0.0,3402.05859375,0.9382742047309875,1.0,0.0,3.0,1.0,0.0
12136020,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.604694128036499,0.4878466427326202,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.901136875152588,0.3968938589096069,0.3771560490131378,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8184351921081543,0.2942122519016266,0.2075625658035278,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7795436978340149,0.2542162537574768,0.2432118207216262,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7329549789428711,0.2093741297721862,0.9542203545570374,285.0050964355469,284.95001220703125,299.3349914550781,288.4032592773437,297.7802124023437,297.264892578125,285.002197265625,1.0,0.5125494003295898,0.3571714758872986,0.3571714758872986,1.0,1.0,-2.7253332138061523,0.6795428991317749,2.045790433883667,0.0667175129055976,0.94512677192688,0.94512677192688,0.0,119.07431030273438,106.0,37126.390625,0.0,1705.9466552734375,1.0,281.2570495605469,283.5889587402344,291.43359375,293.8663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35675.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087883830070496,1.0,0.0,0.0,3.8118391036987305,3.8118648529052734,9.69532607086876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.4189453125,0.0,1718.2535400390625,1895.4371337890625,0.0,3485.35595703125,0.9413419365882874,1.0,0.0,3.0,1.0,0.0
12136080,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.604694128036499,0.4878466427326202,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.901136875152588,0.3968938589096069,0.3771560490131378,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8184351921081543,0.2942122519016266,0.2075625658035278,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7795436978340149,0.2542162537574768,0.2432118207216262,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7329549789428711,0.2093741297721862,0.9542203545570374,285.0050964355469,284.95001220703125,299.3349914550781,288.4032592773437,297.7802124023437,297.264892578125,285.002197265625,1.0,0.5125494003295898,0.3571714758872986,0.3571714758872986,1.0,1.0,-2.7253332138061523,0.6795428991317749,2.045790433883667,0.0667175129055976,0.94512677192688,0.94512677192688,0.0,119.07431030273438,106.0,37126.390625,0.0,1705.9466552734375,1.0,281.2570495605469,283.5889587402344,291.43359375,293.8663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35675.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087883830070496,1.0,0.0,0.0,3.8118391036987305,3.8118648529052734,9.69532607086876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.4189453125,0.0,1718.2535400390625,1895.4371337890625,0.0,3485.35595703125,0.9413419365882874,1.0,0.0,3.0,1.0,0.0
12136140,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9990000128746032,0.6032792329788208,0.4784264862537384,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9079906940460204,0.3977928757667541,0.3779295086860657,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8224764466285706,0.2931712567806244,0.2067806422710418,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7841364145278931,0.2537111043930053,0.242654874920845,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7357447743415833,0.207957461476326,0.9473751187324524,284.7894287109375,284.95001220703125,299.35614013671875,288.42852783203125,297.7719421386719,297.2475891113281,284.78729248046875,1.0,0.5079715251922607,0.3575019538402557,0.3575019538402557,1.0,1.0,-2.705090284347534,0.6738126873970032,2.0312774181365967,0.0652530714869499,0.9412128925323486,0.9412128925323486,0.0,115.64364624023438,109.0,37942.05859375,0.0,1660.4732666015625,1.0,280.9569702148437,283.33770751953125,291.45343017578125,293.93218994140625,293.1499938964844,293.1499938964844,280.6499938964844,35957.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165985584259032,1.0,0.0,0.0,3.81419849395752,3.814224243164064,9.707331400932162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.453125,0.0,1723.302978515625,1895.4371337890625,0.0,3557.7353515625,0.9420528411865234,1.0,0.0,3.0,1.0,0.0
12136200,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9990000128746032,0.6032792329788208,0.4784264862537384,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9079906940460204,0.3977928757667541,0.3779295086860657,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.8224764466285706,0.2931712567806244,0.2067806422710418,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7841364145278931,0.2537111043930053,0.242654874920845,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7357447743415833,0.207957461476326,0.9473751187324524,284.7894287109375,284.95001220703125,299.35614013671875,288.42852783203125,297.7719421386719,297.2475891113281,284.78729248046875,1.0,0.5079715251922607,0.3575019538402557,0.3575019538402557,1.0,1.0,-2.705090284347534,0.6738126873970032,2.0312774181365967,0.0652530714869499,0.9412128925323486,0.9412128925323486,0.0,115.64364624023438,109.0,37942.05859375,0.0,1660.4732666015625,1.0,280.9569702148437,283.33770751953125,291.45343017578125,293.93218994140625,293.1499938964844,293.1499938964844,280.6499938964844,35957.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165985584259032,1.0,0.0,0.0,3.81419849395752,3.814224243164064,9.707331400932162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.453125,0.0,1723.302978515625,1895.4371337890625,0.0,3557.7353515625,0.9420528411865234,1.0,0.0,3.0,1.0,0.0
12136260,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.600439190864563,0.4751235246658325,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.9109472036361694,0.3985636830329895,0.3786495923995971,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8232511281967163,0.292022556066513,0.205974280834198,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.7853504419326782,0.2531043291091919,0.2420715093612671,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.735711932182312,0.2064835578203201,0.94069904088974,284.58349609375,284.95001220703125,299.3772277832031,288.4577331542969,297.7652587890625,297.2303466796875,284.58172607421875,1.0,0.5054783821105957,0.358422189950943,0.358422189950943,1.0,1.0,-2.692288398742676,0.6719175577163696,2.0203707218170166,0.0661041364073753,0.9346262216567992,0.9346262216567992,0.0,114.2522964477539,112.0,38800.96875,0.0,1635.5950927734375,1.0,280.656982421875,283.0961608886719,291.48150634765625,294.0103454589844,293.1499938964844,293.1499938964844,280.3500061035156,36237.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924189269542694,1.0,0.0,0.0,3.806207418441773,3.806233167648315,9.666699725130456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.04296875,0.0,1715.85302734375,1895.4371337890625,0.0,3627.76806640625,0.940434753894806,1.0,0.0,3.0,1.0,0.0
12136320,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.9990000128746032,0.600439190864563,0.4751235246658325,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58349609375,0.9109472036361694,0.3985636830329895,0.3786495923995971,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8232511281967163,0.292022556066513,0.205974280834198,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.7853504419326782,0.2531043291091919,0.2420715093612671,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843505859375,0.735711932182312,0.2064835578203201,0.94069904088974,284.58349609375,284.95001220703125,299.3772277832031,288.4577331542969,297.7652587890625,297.2303466796875,284.58172607421875,1.0,0.5054783821105957,0.358422189950943,0.358422189950943,1.0,1.0,-2.692288398742676,0.6719175577163696,2.0203707218170166,0.0661041364073753,0.9346262216567992,0.9346262216567992,0.0,114.2522964477539,112.0,38800.96875,0.0,1635.5950927734375,1.0,280.656982421875,283.0961608886719,291.48150634765625,294.0103454589844,293.1499938964844,293.1499938964844,280.3500061035156,36237.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924189269542694,1.0,0.0,0.0,3.806207418441773,3.806233167648315,9.666699725130456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.04296875,0.0,1715.85302734375,1895.4371337890625,0.0,3627.76806640625,0.940434753894806,1.0,0.0,3.0,1.0,0.0
12136380,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.59576016664505,0.4760115444660187,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.9108924269676208,0.3992065489292145,0.3792960047721863,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8217185735702515,0.2907715737819671,0.2051300555467605,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.7841491103172302,0.2523997128009796,0.2414414882659912,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.7336137890815735,0.2048961073160171,0.9337866306304932,284.3847351074219,284.95001220703125,299.39825439453125,288.4905090332031,297.7590026855469,297.2132263183594,284.3832397460937,1.0,0.5044512152671814,0.3593424260616302,0.3593424260616302,1.0,1.0,-2.6840505599975586,0.6715391278266907,2.0125114917755127,0.0674810856580734,0.9254409670829772,0.9254409670829772,0.0,114.2089385986328,115.0,39712.4453125,0.0,1623.593017578125,1.0,280.3570861816406,282.8653259277344,291.5151672363281,294.0980224609375,293.1499938964844,293.1499938964844,280.04998779296875,36524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319339990615844,1.0,0.0,0.0,3.7875900268554688,3.7876155376434326,9.572364660925814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.05419921875,0.0,1695.775390625,1895.4371337890625,0.0,3698.85546875,0.9364363551139832,1.0,0.0,3.0,1.0,0.0
