time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.9990000128746032,0.59576016664505,0.4760115444660187,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.9108924269676208,0.3992065489292145,0.3792960047721863,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8217185735702515,0.2907715737819671,0.2051300555467605,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.7841491103172302,0.2523997128009796,0.2414414882659912,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.7336137890815735,0.2048961073160171,0.9337866306304932,284.3847351074219,284.95001220703125,299.39825439453125,288.4905090332031,297.7590026855469,297.2132263183594,284.3832397460937,1.0,0.5044512152671814,0.3593424260616302,0.3593424260616302,1.0,1.0,-2.6840505599975586,0.6715391278266907,2.0125114917755127,0.0674810856580734,0.9254409670829772,0.9254409670829772,0.0,114.2089385986328,115.0,39712.4453125,0.0,1623.593017578125,1.0,280.3570861816406,282.8653259277344,291.5151672363281,294.0980224609375,293.1499938964844,293.1499938964844,280.04998779296875,36524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319339990615844,1.0,0.0,0.0,3.7875900268554688,3.7876155376434326,9.572364660925814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.05419921875,0.0,1695.775390625,1895.4371337890625,0.0,3698.85546875,0.9364363551139832,1.0,0.0,3.0,1.0,0.0
12136500,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2390441894531,0.9990000128746032,0.5927520990371704,0.4775746166706085,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.240234375,0.9100778698921204,0.3994955420494079,0.3796247243881225,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2421264648437,0.820357620716095,0.2901242971420288,0.2047157734632492,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.24322509765625,0.7829245924949646,0.2520235180854797,0.2411296367645263,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.7320184111595154,0.2040615081787109,0.9302629828453064,284.2402648925781,284.95001220703125,299.40875244140625,288.50811767578125,297.7562255859375,297.2050170898437,284.2304992675781,1.0,0.5043411254882812,0.3598025441169739,0.3598025441169739,1.0,1.0,-2.681215763092041,0.6717644333839417,2.009451389312744,0.0683040618896484,0.9193179607391356,0.9193179607391356,0.0,114.54969787597656,115.0,40645.625,0.0,1621.1015625,1.0,280.09783935546875,282.68896484375,291.5593566894531,294.2474060058594,293.1499938964844,293.1499938964844,280.04998779296875,36686.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383805394172668,1.0,0.0,0.0,3.7742860317230233,3.7743113040924072,9.505235993856332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.72314453125,0.0,1681.20263671875,1895.4371337890625,0.0,3757.708984375,0.9335212111473083,1.0,0.0,3.0,1.0,0.0
12136560,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.9990000128746032,0.5892457962036133,0.4799314737319946,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1919250488281,0.9086332321166992,0.3997186720371246,0.3798541724681854,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921691894531,0.8184945583343506,0.2894225716590881,0.2042420208454132,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.7811943292617798,0.2515994310379028,0.2407547682523727,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.729978084564209,0.2031659334897995,0.9264237880706788,284.1919250488281,284.95001220703125,299.4192199707031,288.5264892578125,297.7528991699219,297.1964416503906,284.1907653808594,1.0,0.5044258236885071,0.360092282295227,0.360092282295227,1.0,1.0,-2.67868971824646,0.6716899275779724,2.0069997310638428,0.0687675178050994,0.913728892803192,0.913728892803192,0.0,115.12887573242188,103.0,40681.87109375,0.0,1620.144287109375,1.0,280.0572814941406,282.6467590332031,291.5534362792969,294.1952514648437,293.1499938964844,293.1499938964844,279.75,36829.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401261806488036,1.0,0.0,0.0,3.757705211639404,3.757730484008789,9.421904678674764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.95947265625,0.0,1662.720947265625,1895.4371337890625,0.0,3773.591796875,0.929928183555603,1.0,0.0,3.0,1.0,0.0
12136620,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.9990000128746032,0.5826603770256042,0.4733539819717407,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.913573443889618,0.4000548422336578,0.380146324634552,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8207089304924011,0.2879403531551361,0.2031842172145843,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.7838649153709412,0.2506676912307739,0.2398391515016555,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.730967104434967,0.2012639492750167,0.9177510738372804,283.9940490722656,284.95001220703125,299.4400939941406,288.5652770996094,297.7462158203125,297.1806030273437,283.9921264648437,1.0,0.4996072351932525,0.3606718182563782,0.3606718182563782,1.0,1.0,-2.658365249633789,0.666455864906311,1.991909384727478,0.0682990103960037,0.899372398853302,0.899372398853302,0.0,112.56964874267578,91.0,41443.65625,0.0,1579.7659912109375,1.0,279.7575378417969,282.4261169433594,291.5910339355469,294.2857971191406,293.1499938964844,293.1499938964844,279.45001220703125,37169.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948131501674652,1.0,0.0,0.0,3.715322732925415,3.7153475284576416,9.210567100126354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.89453125,0.0,1615.97412109375,1895.4371337890625,0.0,3846.113525390625,0.9206562042236328,1.0,0.0,3.0,1.0,0.0
12136680,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.9990000128746032,0.5826603770256042,0.4733539819717407,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.913573443889618,0.4000548422336578,0.380146324634552,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.994384765625,0.8207089304924011,0.2879403531551361,0.2031842172145843,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.7838649153709412,0.2506676912307739,0.2398391515016555,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949645996094,0.730967104434967,0.2012639492750167,0.9177510738372804,283.9940490722656,284.95001220703125,299.4400939941406,288.5652770996094,297.7462158203125,297.1806030273437,283.9921264648437,1.0,0.4996072351932525,0.3606718182563782,0.3606718182563782,1.0,1.0,-2.658365249633789,0.666455864906311,1.991909384727478,0.0682990103960037,0.899372398853302,0.899372398853302,0.0,112.56964874267578,91.0,41443.65625,0.0,1579.7659912109375,1.0,279.7575378417969,282.4261169433594,291.5910339355469,294.2857971191406,293.1499938964844,293.1499938964844,279.45001220703125,37169.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948131501674652,1.0,0.0,0.0,3.715322732925415,3.7153475284576416,9.210567100126354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.89453125,0.0,1615.97412109375,1895.4371337890625,0.0,3846.113525390625,0.9206562042236328,1.0,0.0,3.0,1.0,0.0
12136740,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.9990000128746032,0.5790516138076782,0.4611137509346008,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.922865390777588,0.400184690952301,0.3801984786987304,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7993469238281,0.82615727186203,0.2865847647190094,0.202178493142128,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997131347656,0.7898864150047302,0.2497858107089996,0.2389144897460937,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004150390625,0.7349310517311096,0.1996188461780548,0.909831166267395,283.7987060546875,284.95001220703125,299.45758056640625,288.5997314453125,297.74078369140625,297.1684875488281,283.7952575683594,1.0,0.493044376373291,0.3611586093902588,0.3611586093902588,1.0,1.0,-2.6318910121917725,0.6589615941047668,1.9729294776916504,0.0667862147092819,0.8848271369934082,0.8848271369934082,0.0,108.2643051147461,91.0,42076.58984375,0.0,1523.65869140625,1.0,279.4642639160156,282.210693359375,291.63006591796875,294.38018798828125,293.1499938964844,293.1499938964844,279.45001220703125,37515.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549701809883118,1.0,0.0,0.0,3.668265819549561,3.668290138244629,8.978729510999983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.763671875,0.0,1564.98291015625,1895.4371337890625,0.0,3907.625244140625,0.9103602766990662,1.0,0.0,3.0,1.0,0.0
12136800,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7892761230469,0.9990000128746032,0.578635036945343,0.4582518935203552,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894592285156,0.9250860214233398,0.4002204537391662,0.3801798224449157,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78985595703125,0.8274903893470764,0.2863370776176452,0.2019694000482559,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.7913519740104675,0.2496242374181747,0.2387178540229797,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79052734375,0.7359564900398254,0.1993191987276077,0.908269464969635,283.7894897460937,284.95001220703125,299.4609069824219,288.6064758300781,297.73992919921875,297.1664733886719,283.787353515625,1.0,0.4915805459022522,0.3612513244152069,0.3612513244152069,1.0,1.0,-2.6260666847229004,0.6572749614715576,1.9687917232513428,0.0664079114794731,0.8822374939918518,0.8822374939918518,0.0,107.28401947021484,94.0,41997.8828125,0.0,1511.30517578125,1.0,279.4579467773437,282.204345703125,291.6248779296875,294.3589782714844,293.1499938964844,293.1499938964844,279.75,37565.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545578360557556,1.0,0.0,0.0,3.658246755599976,3.658271312713623,8.929750379138568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.794921875,0.0,1554.102294921875,1895.4371337890625,0.0,3903.92822265625,0.9081672430038452,1.0,0.0,3.0,1.0,0.0
12136860,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97430419921875,0.9990000128746032,0.5785961151123047,0.4480841159820556,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740905761719,0.934024214744568,0.4017317593097687,0.3810429871082306,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736022949219,0.8324266076087952,0.2859160006046295,0.2013036608695984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.7968494296073914,0.2494974732398986,0.2381767332553863,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.7394346594810486,0.1982952952384948,0.9017050862312316,283.9740295410156,284.95001220703125,299.48162841796875,288.6497497558594,297.7459411621094,297.166748046875,283.9764404296875,1.0,0.4868575036525726,0.3621821403503418,0.3621821403503418,1.0,1.0,-2.6055257320404053,0.6527811884880066,1.952744483947754,0.0662062913179397,0.8706523180007935,0.8706523180007935,0.0,103.83533477783205,97.0,40575.421875,0.0,1468.182861328125,1.0,279.74200439453125,282.431884765625,291.57159423828125,294.14508056640625,293.1499938964844,293.1499938964844,280.04998779296875,37557.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345022439956664,1.0,0.0,0.0,3.5991671085357666,3.5991907119750977,8.643652336104424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.06787109375,0.0,1488.8353271484375,1895.4371337890625,0.0,3722.3388671875,0.8950362801551819,1.0,0.0,3.0,1.0,0.0
12136920,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97430419921875,0.9990000128746032,0.5785961151123047,0.4480841159820556,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740905761719,0.934024214744568,0.4017317593097687,0.3810429871082306,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736022949219,0.8324266076087952,0.2859160006046295,0.2013036608695984,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.7968494296073914,0.2494974732398986,0.2381767332553863,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728698730469,0.7394346594810486,0.1982952952384948,0.9017050862312316,283.9740295410156,284.95001220703125,299.48162841796875,288.6497497558594,297.7459411621094,297.166748046875,283.9764404296875,1.0,0.4868575036525726,0.3621821403503418,0.3621821403503418,1.0,1.0,-2.6055257320404053,0.6527811884880066,1.952744483947754,0.0662062913179397,0.8706523180007935,0.8706523180007935,0.0,103.83533477783205,97.0,40575.421875,0.0,1468.182861328125,1.0,279.74200439453125,282.431884765625,291.57159423828125,294.14508056640625,293.1499938964844,293.1499938964844,280.04998779296875,37557.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345022439956664,1.0,0.0,0.0,3.5991671085357666,3.5991907119750977,8.643652336104424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.06787109375,0.0,1488.8353271484375,1895.4371337890625,0.0,3722.3388671875,0.8950362801551819,1.0,0.0,3.0,1.0,0.0
12136980,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.9990000128746032,0.5806195735931396,0.440687894821167,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.9422470927238464,0.4046060442924499,0.3834009766578674,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8371770977973938,0.2867082357406616,0.2016219496726989,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.8020572066307068,0.2503960728645324,0.2387377470731735,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.742974579334259,0.198334738612175,0.9004622101783752,284.1929931640625,284.95001220703125,299.50225830078125,288.6946716308594,297.76251220703125,297.1798400878906,284.1960754394531,1.0,0.4846258759498596,0.3631129562854767,0.3631129562854767,1.0,1.0,-2.5990242958068848,0.6529079079627991,1.9461164474487305,0.0676434636116027,0.8622872829437256,0.8622872829437256,0.0,101.65919494628906,100.0,39333.0625,0.0,1449.8536376953125,1.0,280.04107666015625,282.6864013671875,291.6016845703125,294.0745849609375,293.1499938964844,293.1499938964844,280.3500061035156,37380.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123731255531312,1.0,0.0,0.0,3.5466175079345703,3.546640634536743,8.393092230107868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.623046875,0.0,1431.1964111328125,1895.4371337890625,0.0,3518.6142578125,0.8832359910011292,1.0,0.0,3.0,1.0,0.0
12137040,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.9990000128746032,0.5806195735931396,0.440687894821167,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.9422470927238464,0.4046060442924499,0.3834009766578674,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19244384765625,0.8371770977973938,0.2867082357406616,0.2016219496726989,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.8020572066307068,0.2503960728645324,0.2387377470731735,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.742974579334259,0.198334738612175,0.9004622101783752,284.1929931640625,284.95001220703125,299.50225830078125,288.6946716308594,297.76251220703125,297.1798400878906,284.1960754394531,1.0,0.4846258759498596,0.3631129562854767,0.3631129562854767,1.0,1.0,-2.5990242958068848,0.6529079079627991,1.9461164474487305,0.0676434636116027,0.8622872829437256,0.8622872829437256,0.0,101.65919494628906,100.0,39333.0625,0.0,1449.8536376953125,1.0,280.04107666015625,282.6864013671875,291.6016845703125,294.0745849609375,293.1499938964844,293.1499938964844,280.3500061035156,37380.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123731255531312,1.0,0.0,0.0,3.5466175079345703,3.546640634536743,8.393092230107868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.623046875,0.0,1431.1964111328125,1895.4371337890625,0.0,3518.6142578125,0.8832359910011292,1.0,0.0,3.0,1.0,0.0
12137100,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.348876953125,0.9990000128746032,0.5819526314735413,0.4380615353584289,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34796142578125,0.9457552433013916,0.4063222110271454,0.3848847448825836,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.8392229080200195,0.2873518168926239,0.2019845694303512,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8043153285980225,0.2510762512683868,0.2392721176147461,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.7445553541183472,0.198605790734291,0.9011582136154176,284.34765625,284.95001220703125,299.5125427246094,288.7176513671875,297.77264404296875,297.1884460449219,284.35968017578125,1.0,0.4842878580093384,0.3635783791542053,0.3635783791542053,1.0,1.0,-2.5995614528656006,0.6542174816131592,1.9453439712524407,0.0687830373644828,0.8597589135169983,0.8597589135169983,0.0,100.99136352539062,100.0,38360.4765625,0.0,1447.60546875,1.0,280.2955627441406,282.8753662109375,291.6048889160156,293.9667053222656,293.1499938964844,293.1499938964844,280.3500061035156,37239.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001269340515137,1.0,0.0,0.0,3.523698091506958,3.523720979690552,8.284964678750839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.08349609375,0.0,1406.0904541015625,1895.4371337890625,0.0,3404.767578125,0.8780879974365234,1.0,0.0,3.0,1.0,0.0
12137160,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.9990000128746032,0.5834506750106812,0.4359606504440307,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41912841796875,0.94901841878891,0.4082156121730804,0.3865943253040313,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8411603569984436,0.2881503999233246,0.2024921178817749,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.8064500093460083,0.2519000172615051,0.2399814128875732,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.7460869550704956,0.1990247964859008,0.9026843309402466,284.4190673828125,284.95001220703125,299.5227966308594,288.7408752441406,297.7837219238281,297.1984558105469,284.4223937988281,1.0,0.4843986630439758,0.3639467358589172,0.3639467358589172,1.0,1.0,-2.6023833751678467,0.6560623049736023,1.9463212490081787,0.0699533522129058,0.8569832444190979,0.8569832444190979,0.0,100.5414581298828,103.0,38265.72265625,0.0,1449.3599853515625,1.0,280.3407287597656,282.945068359375,291.6600646972656,294.0595092773437,293.1499938964844,293.1499938964844,280.6499938964844,37104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933504819869995,1.0,0.0,0.0,3.504218101501465,3.5042409896850586,8.193615030904766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.62451171875,0.0,1384.8775634765625,1895.4371337890625,0.0,3341.5263671875,0.8736236691474915,1.0,0.0,3.0,1.0,0.0
12137220,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.9990000128746032,0.5864689350128174,0.4337777495384216,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.954081118106842,0.4122790098190307,0.3902939260005951,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.8440735936164856,0.2899820506572723,0.2036895006895065,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.809683084487915,0.2537850141525268,0.2416553199291229,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7484230995178223,0.2001079320907592,0.9070420861244202,284.6445617675781,284.95001220703125,299.543212890625,288.7879943847656,297.8056945800781,297.21783447265625,284.6478576660156,1.0,0.4857285618782043,0.3646835088729858,0.3646835088729858,1.0,1.0,-2.612886428833008,0.6613339781761169,1.951552510261536,0.0728189498186111,0.854688823223114,0.854688823223114,0.0,100.3351821899414,121.0,37412.5234375,0.0,1462.456298828125,1.0,280.6402587890625,283.2084350585937,291.72442626953125,294.0693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779212832450867,1.0,0.0,0.0,3.47440505027771,3.474427461624145,8.054789191191958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.65087890625,0.0,1351.9122314453125,1895.4371337890625,0.0,3197.0966796875,0.8667566776275635,1.0,0.0,3.0,1.0,0.0
12137280,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.9990000128746032,0.5864689350128174,0.4337777495384216,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.954081118106842,0.4122790098190307,0.3902939260005951,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.8440735936164856,0.2899820506572723,0.2036895006895065,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.809683084487915,0.2537850141525268,0.2416553199291229,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430358886719,0.7484230995178223,0.2001079320907592,0.9070420861244202,284.6445617675781,284.95001220703125,299.543212890625,288.7879943847656,297.8056945800781,297.21783447265625,284.6478576660156,1.0,0.4857285618782043,0.3646835088729858,0.3646835088729858,1.0,1.0,-2.612886428833008,0.6613339781761169,1.951552510261536,0.0728189498186111,0.854688823223114,0.854688823223114,0.0,100.3351821899414,121.0,37412.5234375,0.0,1462.456298828125,1.0,280.6402587890625,283.2084350585937,291.72442626953125,294.0693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36767.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779212832450867,1.0,0.0,0.0,3.47440505027771,3.474427461624145,8.054789191191958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.65087890625,0.0,1351.9122314453125,1895.4371337890625,0.0,3197.0966796875,0.8667566776275635,1.0,0.0,3.0,1.0,0.0
12137340,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5877636671066284,0.4469557702541351,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9473719000816344,0.4167037904262543,0.394496351480484,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8381132483482361,0.2921169698238373,0.2052196115255355,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.803916335105896,0.2559679746627807,0.2437764555215835,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7430245280265808,0.2014632672071457,0.9134652018547058,284.87860107421875,284.95001220703125,299.5635070800781,288.83563232421875,297.8283996582031,297.2361755371094,284.8829345703125,1.0,0.4937837421894073,0.3654202818870544,0.3654202818870544,1.0,1.0,-2.6458487510681152,0.6740860342979431,1.971762657165528,0.0778945758938789,0.8555421233177185,0.8555421233177185,0.0,104.8975601196289,139.0,36806.22265625,0.0,1527.67431640625,1.0,280.9400329589844,283.4769592285156,291.78662109375,294.0895080566406,293.1499938964844,293.1499938964844,281.25,36389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653825521469116,1.0,0.0,0.0,3.458674430847168,3.4586966037750244,7.982017109497974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5693359375,0.0,1333.3046875,1895.4371337890625,0.0,3079.494140625,0.8629798889160156,1.0,0.0,3.0,1.0,0.0
12137400,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5877636671066284,0.4469557702541351,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9473719000816344,0.4167037904262543,0.394496351480484,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8381132483482361,0.2921169698238373,0.2052196115255355,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.803916335105896,0.2559679746627807,0.2437764555215835,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7430245280265808,0.2014632672071457,0.9134652018547058,284.87860107421875,284.95001220703125,299.5635070800781,288.83563232421875,297.8283996582031,297.2361755371094,284.8829345703125,1.0,0.4937837421894073,0.3654202818870544,0.3654202818870544,1.0,1.0,-2.6458487510681152,0.6740860342979431,1.971762657165528,0.0778945758938789,0.8555421233177185,0.8555421233177185,0.0,104.8975601196289,139.0,36806.22265625,0.0,1527.67431640625,1.0,280.9400329589844,283.4769592285156,291.78662109375,294.0895080566406,293.1499938964844,293.1499938964844,281.25,36389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653825521469116,1.0,0.0,0.0,3.458674430847168,3.4586966037750244,7.982017109497974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.5693359375,0.0,1333.3046875,1895.4371337890625,0.0,3079.494140625,0.8629798889160156,1.0,0.0,3.0,1.0,0.0
12137460,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,0.5845820307731628,0.4718139767646789,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9321448802947998,0.4214556515216827,0.3991460502147674,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8263646960258484,0.2945156097412109,0.2070374339818954,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7918918132781982,0.2583945393562317,0.2462717294692993,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7325711846351624,0.2029577046632766,0.9212953448295592,285.1251525878906,284.95001220703125,299.58367919921875,288.8833923339844,297.8517150878906,297.2557983398437,285.1298217773437,1.0,0.506398618221283,0.365496277809143,0.365496277809143,1.0,1.0,-2.695885419845581,0.6909361481666565,2.0049493312835693,0.0834328308701515,0.8597803711891174,0.8597803711891174,0.0,113.41287994384766,157.0,36431.859375,0.0,1636.85498046875,1.0,281.23992919921875,283.7509460449219,291.84918212890625,294.12554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35976.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557795286178589,1.0,0.0,0.0,3.458455801010132,3.4584779739379883,7.981008707247383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.8818359375,0.0,1330.1600341796875,1895.4371337890625,0.0,2989.429931640625,0.8626133799552917,1.0,0.0,3.0,1.0,0.0
12137520,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.9990000128746032,0.5845820307731628,0.4718139767646789,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9321448802947998,0.4214556515216827,0.3991460502147674,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8263646960258484,0.2945156097412109,0.2070374339818954,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7918918132781982,0.2583945393562317,0.2462717294692993,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7325711846351624,0.2029577046632766,0.9212953448295592,285.1251525878906,284.95001220703125,299.58367919921875,288.8833923339844,297.8517150878906,297.2557983398437,285.1298217773437,1.0,0.506398618221283,0.365496277809143,0.365496277809143,1.0,1.0,-2.695885419845581,0.6909361481666565,2.0049493312835693,0.0834328308701515,0.8597803711891174,0.8597803711891174,0.0,113.41287994384766,157.0,36431.859375,0.0,1636.85498046875,1.0,281.23992919921875,283.7509460449219,291.84918212890625,294.12554931640625,293.1499938964844,293.1499938964844,281.54998779296875,35976.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557795286178589,1.0,0.0,0.0,3.458455801010132,3.4584779739379883,7.981008707247383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.8818359375,0.0,1330.1600341796875,1895.4371337890625,0.0,2989.429931640625,0.8626133799552917,1.0,0.0,3.0,1.0,0.0
12137580,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.5772963762283325,0.5041511058807373,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.9129592776298524,0.4264648556709289,0.4041580259799957,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.8117781281471252,0.2971203625202179,0.209085613489151,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7771293520927429,0.2610074579715729,0.249059110879898,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.719703733921051,0.2044533044099807,0.9297742247581482,285.3705444335937,284.95001220703125,299.603759765625,288.9309387207031,297.8727111816406,297.2716979980469,285.3749084472656,1.0,0.5221423506736755,0.3655722737312317,0.3655722737312317,1.0,1.0,-2.7567598819732666,0.7113114595413208,2.045448541641236,0.0901317149400711,0.8672966957092285,0.8672966957092285,0.0,124.94007873535156,160.0,36149.84375,0.0,1780.2691650390625,1.0,281.5400085449219,284.0209045410156,291.9096069335937,294.1687316894531,293.1499938964844,293.1499938964844,281.8500061035156,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488067388534546,1.0,0.0,0.0,3.4739043712615967,3.473926782608032,8.052468274399871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.49169921875,0.0,1342.8173828125,1895.4371337890625,0.0,2924.095458984375,0.8657236099243164,1.0,0.0,3.0,1.0,0.0
12137640,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.5772963762283325,0.5041511058807373,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.9129592776298524,0.4264648556709289,0.4041580259799957,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.8117781281471252,0.2971203625202179,0.209085613489151,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7771293520927429,0.2610074579715729,0.249059110879898,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685302734375,0.719703733921051,0.2044533044099807,0.9297742247581482,285.3705444335937,284.95001220703125,299.603759765625,288.9309387207031,297.8727111816406,297.2716979980469,285.3749084472656,1.0,0.5221423506736755,0.3655722737312317,0.3655722737312317,1.0,1.0,-2.7567598819732666,0.7113114595413208,2.045448541641236,0.0901317149400711,0.8672966957092285,0.8672966957092285,0.0,124.94007873535156,160.0,36149.84375,0.0,1780.2691650390625,1.0,281.5400085449219,284.0209045410156,291.9096069335937,294.1687316894531,293.1499938964844,293.1499938964844,281.8500061035156,35561.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488067388534546,1.0,0.0,0.0,3.4739043712615967,3.473926782608032,8.052468274399871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.49169921875,0.0,1342.8173828125,1895.4371337890625,0.0,2924.095458984375,0.8657236099243164,1.0,0.0,3.0,1.0,0.0
12137700,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9990000128746032,0.5727370977401733,0.5168261528015137,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.905820608139038,0.4290037453174591,0.4066776931285858,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.8056778907775879,0.2984448373317718,0.2101137042045593,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.7713735103607178,0.2623344957828522,0.2504605054855346,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.714312732219696,0.2051349282264709,0.9336966872215272,285.530517578125,284.95001220703125,299.6137390136719,288.9544982910156,297.882568359375,297.2792053222656,285.5421142578125,1.0,0.5285889506340027,0.365610271692276,0.365610271692276,1.0,1.0,-2.7826507091522217,0.7199621796607971,2.0626885890960693,0.0933528766036033,0.8727176785469055,0.8727176785469055,0.0,130.17018127441406,160.0,35607.15625,0.0,1844.6085205078125,1.0,281.7938537597656,284.21142578125,291.9123229980469,294.09442138671875,293.1499938964844,293.1499938964844,281.8500061035156,35350.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436185717582703,1.0,0.0,0.0,3.487020254135132,3.4870426654815674,8.113387934827188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.1982421875,0.0,1354.65185546875,1895.4371337890625,0.0,2875.541748046875,0.8685138821601868,1.0,0.0,3.0,1.0,0.0
12137760,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.9886642694473268,0.5695500373840332,0.514140784740448,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.8962263464927673,0.4315470159053802,0.4093447923660278,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.7968889474868774,0.2997638285160064,0.2112354040145874,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7633382081985474,0.2636513411998749,0.2519724071025848,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.7063317894935608,0.205767884850502,0.9378650188446044,285.59423828125,284.95001220703125,299.6236572265625,288.9778747558594,297.89080810546875,297.2873229980469,285.59637451171875,1.0,0.5336517691612244,0.3651762306690216,0.3651762306690216,1.0,1.0,-2.790830373764038,0.7216159701347351,2.069214344024658,0.0934508740901947,0.8777098655700684,0.8777098655700684,0.0,136.65594482421875,163.0,35661.1640625,0.0,1888.1524658203125,1.0,281.8402099609375,284.2691650390625,291.96319580078125,294.20281982421875,293.1499938964844,293.1499938964844,282.1499938964844,35181.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432556986808777,1.0,0.0,0.0,3.503866910934448,3.503889322280884,8.191972256099689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.16748046875,0.0,1370.705810546875,1895.4371337890625,0.0,2872.148193359375,0.8720932602882385,1.0,0.0,3.0,1.0,0.0
12137820,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.9731875061988832,0.5672961473464966,0.5114248394966125,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8852396607398987,0.4366525113582611,0.4144571721553802,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.786407470703125,0.3024052679538727,0.2133131474256515,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.7540767788887024,0.2663028836250305,0.2547955214977264,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.6962990164756775,0.2071236819028854,0.9453410506248474,285.7987060546875,284.95001220703125,299.6434631347656,289.0238037109375,297.9072265625,297.3036499023437,285.8007507324219,1.0,0.5417548418045044,0.3643082082271576,0.3643082082271576,1.0,1.0,-2.808605432510376,0.7252494692802429,2.0833559036254883,0.09307711571455,0.8906803131103516,0.8906803131103516,0.0,146.0231170654297,166.0,35102.64453125,0.0,1961.011474609375,1.0,282.1405944824219,284.50341796875,292.00506591796875,294.21392822265625,293.1499938964844,293.1499938964844,282.45001220703125,34860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367335200309753,1.0,0.0,0.0,3.545786142349243,3.545809030532837,8.3891586655227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.552734375,0.0,1412.0068359375,1895.4371337890625,0.0,2811.21240234375,0.881199061870575,1.0,0.0,3.0,1.0,0.0
12137880,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.9731875061988832,0.5672961473464966,0.5114248394966125,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8852396607398987,0.4366525113582611,0.4144571721553802,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.786407470703125,0.3024052679538727,0.2133131474256515,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.7540767788887024,0.2663028836250305,0.2547955214977264,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79766845703125,0.6962990164756775,0.2071236819028854,0.9453410506248474,285.7987060546875,284.95001220703125,299.6434631347656,289.0238037109375,297.9072265625,297.3036499023437,285.8007507324219,1.0,0.5417548418045044,0.3643082082271576,0.3643082082271576,1.0,1.0,-2.808605432510376,0.7252494692802429,2.0833559036254883,0.09307711571455,0.8906803131103516,0.8906803131103516,0.0,146.0231170654297,166.0,35102.64453125,0.0,1961.011474609375,1.0,282.1405944824219,284.50341796875,292.00506591796875,294.21392822265625,293.1499938964844,293.1499938964844,282.45001220703125,34860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367335200309753,1.0,0.0,0.0,3.545786142349243,3.545809030532837,8.3891586655227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.552734375,0.0,1412.0068359375,1895.4371337890625,0.0,2811.21240234375,0.881199061870575,1.0,0.0,3.0,1.0,0.0
12137940,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.964500904083252,0.5669625401496887,0.5110197067260742,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8806518912315369,0.4415307343006134,0.4191756546497345,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7816634178161621,0.304971307516098,0.2152106463909149,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7500829100608826,0.2688691020011902,0.2573723793029785,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.6916471123695374,0.2086182534694671,0.9526606202125548,285.99822998046875,284.95001220703125,299.6615295410156,289.0648498535156,297.9226379394531,297.3188781738281,286.000732421875,1.0,0.5478372573852539,0.3635095953941345,0.3635095953941345,1.0,1.0,-2.827961206436157,0.729553759098053,2.09840726852417,0.0930508896708488,0.9051914811134338,0.9051914811134338,0.0,151.8919677734375,166.0,34557.046875,0.0,2020.4752197265625,1.0,282.43804931640625,284.7322998046875,292.0362548828125,294.20654296875,293.1499938964844,293.1499938964844,282.45001220703125,34597.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290435671806335,1.0,0.0,0.0,3.593594551086426,3.593617677688598,8.616907507530414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.75927734375,0.0,1460.982177734375,1895.4371337890625,0.0,2739.544189453125,0.8916940689086914,1.0,0.0,3.0,1.0,0.0
12138000,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9639137387275696,0.5669360160827637,0.5110263228416443,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8804095983505249,0.4419487118721008,0.4195942878723144,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7813913822174072,0.3051890730857849,0.215379998087883,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.749862551689148,0.2690894901752472,0.2576013207435608,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.6913778185844421,0.2087518721818924,0.953340470790863,286.0022888183594,284.95001220703125,299.6630859375,289.068359375,297.92388916015625,297.3200988769531,286.00421142578125,1.0,0.5483289361000061,0.3634401559829712,0.3634401559829712,1.0,1.0,-2.829768180847168,0.7299671769142151,2.0998010635375977,0.0930649191141128,0.9063658118247986,0.9063658118247986,0.0,152.31993103027344,169.0,34581.2734375,0.0,2025.4859619140625,1.0,282.4410400390625,284.7352294921875,292.04559326171875,294.22271728515625,293.1499938964844,293.1499938964844,282.1499938964844,34585.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292137980461121,1.0,0.0,0.0,3.597993850708008,3.59801721572876,8.638018584861129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.33837890625,0.0,1465.6417236328125,1895.4371337890625,0.0,2741.1279296875,0.8926663398742676,1.0,0.0,3.0,1.0,0.0
12138060,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.9548649787902832,0.5644897222518921,0.5097223520278931,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.8762164115905762,0.4458814263343811,0.4239463806152344,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7768513560295105,0.3068158030509949,0.2169498205184936,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7461687326431274,0.2709816396236419,0.2598971128463745,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.6870579719543457,0.2097185552120208,0.9598339796066284,285.8261108398437,284.95001220703125,299.6825866699219,289.1111755371094,297.9309387207031,297.322021484375,285.824462890625,1.0,0.5537664294242859,0.3633420765399933,0.3633420765399933,1.0,1.0,-2.845895290374756,0.734939694404602,2.1109554767608643,0.0946212634444236,0.9166510701179504,0.9166510701179504,0.0,157.92698669433594,172.0,35738.4765625,0.0,2079.1240234375,1.0,282.15802001953125,284.5036315917969,292.18853759765625,294.51025390625,293.1499938964844,293.1499938964844,281.8500061035156,34692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495844006538391,1.0,0.0,0.0,3.647590398788452,3.6476142406463614,8.877801178641676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.52392578125,0.0,1520.7099609375,1895.4371337890625,0.0,2931.3779296875,0.9038168787956238,1.0,0.0,3.0,1.0,0.0
12138120,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.9548649787902832,0.5644897222518921,0.5097223520278931,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.8762164115905762,0.4458814263343811,0.4239463806152344,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7768513560295105,0.3068158030509949,0.2169498205184936,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7461687326431274,0.2709816396236419,0.2598971128463745,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.6870579719543457,0.2097185552120208,0.9598339796066284,285.8261108398437,284.95001220703125,299.6825866699219,289.1111755371094,297.9309387207031,297.322021484375,285.824462890625,1.0,0.5537664294242859,0.3633420765399933,0.3633420765399933,1.0,1.0,-2.845895290374756,0.734939694404602,2.1109554767608643,0.0946212634444236,0.9166510701179504,0.9166510701179504,0.0,157.92698669433594,172.0,35738.4765625,0.0,2079.1240234375,1.0,282.15802001953125,284.5036315917969,292.18853759765625,294.51025390625,293.1499938964844,293.1499938964844,281.8500061035156,34692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495844006538391,1.0,0.0,0.0,3.647590398788452,3.6476142406463614,8.877801178641676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.52392578125,0.0,1520.7099609375,1895.4371337890625,0.0,2931.3779296875,0.9038168787956238,1.0,0.0,3.0,1.0,0.0
12138180,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9433645009994508,0.5602241158485413,0.5064325928688049,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8704444169998169,0.4483920037746429,0.4268018007278442,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.7707024216651917,0.30719193816185,0.217557743191719,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7411015033721924,0.2717975676059723,0.2611095905303955,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6811439990997314,0.2096889615058899,0.9617753624916076,285.6252136230469,284.95001220703125,299.701904296875,289.1518859863281,297.9273986816406,297.310546875,285.6233215332031,1.0,0.5577898025512695,0.3632440268993377,0.3632440268993377,1.0,1.0,-2.8499042987823486,0.7359926104545593,2.1139116287231445,0.0949170589447021,0.924005389213562,0.924005389213562,0.0,163.7564239501953,175.0,36891.31640625,0.0,2114.09765625,1.0,281.85809326171875,284.2520446777344,292.2349548339844,294.6505126953125,293.1499938964844,293.1499938964844,281.54998779296875,34904.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699694871902466,1.0,0.0,0.0,3.6890270709991455,3.6890511512756334,9.0806503294516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.76806640625,0.0,1568.7366943359375,1895.4371337890625,0.0,3122.5244140625,0.9132477641105652,1.0,0.0,3.0,1.0,0.0
12138240,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9433645009994508,0.5602241158485413,0.5064325928688049,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.8704444169998169,0.4483920037746429,0.4268018007278442,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.7707024216651917,0.30719193816185,0.217557743191719,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7411015033721924,0.2717975676059723,0.2611095905303955,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6811439990997314,0.2096889615058899,0.9617753624916076,285.6252136230469,284.95001220703125,299.701904296875,289.1518859863281,297.9273986816406,297.310546875,285.6233215332031,1.0,0.5577898025512695,0.3632440268993377,0.3632440268993377,1.0,1.0,-2.8499042987823486,0.7359926104545593,2.1139116287231445,0.0949170589447021,0.924005389213562,0.924005389213562,0.0,163.7564239501953,175.0,36891.31640625,0.0,2114.09765625,1.0,281.85809326171875,284.2520446777344,292.2349548339844,294.6505126953125,293.1499938964844,293.1499938964844,281.54998779296875,34904.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699694871902466,1.0,0.0,0.0,3.6890270709991455,3.6890511512756334,9.0806503294516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.76806640625,0.0,1568.7366943359375,1895.4371337890625,0.0,3122.5244140625,0.9132477641105652,1.0,0.0,3.0,1.0,0.0
