time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.937613606452942,0.5578403472900391,0.5045339465141296,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8676462769508362,0.4493669271469116,0.4279335737228393,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7676642537117004,0.3071286082267761,0.2176628857851028,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7385846972465515,0.2719652652740478,0.2614617049694061,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.6781227588653564,0.2094293087720871,0.9615210294723512,285.4792785644531,284.95001220703125,299.7115173339844,289.1713256835937,297.9239501953125,297.30279541015625,285.4698791503906,1.0,0.5593504905700684,0.36319500207901,0.36319500207901,1.0,1.0,-2.849229574203491,0.7356398105621338,2.1135897636413574,0.0947578176856041,0.9261234998703004,0.9261234998703004,0.0,166.4801025390625,175.0,37891.78125,0.0,2126.202392578125,1.0,281.6000366210937,284.0625305175781,292.2714233398437,294.7991943359375,293.1499938964844,293.1499938964844,281.54998779296875,35036.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808363676071167,1.0,0.0,0.0,3.70649528503418,3.706519842147827,9.16685166885145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.751953125,0.0,1589.6129150390625,1895.4371337890625,0.0,3224.41796875,0.91722571849823,1.0,0.0,3.0,1.0,0.0
12138360,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9317106008529664,0.5552997589111328,0.5023761987686157,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8647816777229309,0.4501724243164062,0.4288386106491089,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.7645441293716431,0.306915283203125,0.2176232635974884,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7359858155250549,0.2719888687133789,0.261636346578598,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.6749761700630188,0.2090222686529159,0.960455358028412,285.42352294921875,284.95001220703125,299.7210693359375,289.1900939941406,297.9195251464844,297.29376220703125,285.4215393066406,1.0,0.5606323480606079,0.3631695508956909,0.3631695508956909,1.0,1.0,-2.8466079235076904,0.7347053289413452,2.111902475357056,0.0944486781954765,0.928676426410675,0.928676426410675,0.0,169.14659118652344,178.0,38030.4765625,0.0,2134.7578125,1.0,281.55767822265625,284.0039978027344,292.2550354003906,294.7451477050781,293.1499938964844,293.1499938964844,281.25,35151.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858324289321899,1.0,0.0,0.0,3.7212867736816406,3.721311330795288,9.240160920853668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.693359375,0.0,1607.45947265625,1895.4371337890625,0.0,3271.212158203125,0.9206517338752748,1.0,0.0,3.0,1.0,0.0
12138420,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.9207401871681212,0.550011932849884,0.4979365766048431,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.8596532940864563,0.4514933824539184,0.4303800165653229,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7588227391242981,0.3062402606010437,0.2173657715320587,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.7311833500862122,0.271781712770462,0.2617286443710327,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.669029712677002,0.2079456746578216,0.9570091366767884,285.2191467285156,284.95001220703125,299.74005126953125,289.22540283203125,297.9097900390625,297.2748413085937,285.2170715332031,1.0,0.5625830292701721,0.3631186485290527,0.3631186485290527,1.0,1.0,-2.838787794113159,0.7319990992546082,2.1067886352539062,0.093540646135807,0.9305962920188904,0.9305962920188904,0.0,173.97830200195312,181.0,39082.34765625,0.0,2145.06396484375,1.0,281.2575988769531,283.7562866210937,292.27459716796875,294.8296813964844,293.1499938964844,293.1499938964844,280.95001220703125,35414.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983649611473083,1.0,0.0,0.0,3.74377179145813,3.743796586990357,9.352161782771872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2080078125,0.0,1635.5234375,1895.4371337890625,0.0,3388.338623046875,0.925874412059784,1.0,0.0,3.0,1.0,0.0
12138480,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.9207401871681212,0.550011932849884,0.4979365766048431,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.8596532940864563,0.4514933824539184,0.4303800165653229,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7588227391242981,0.3062402606010437,0.2173657715320587,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.7311833500862122,0.271781712770462,0.2617286443710327,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.669029712677002,0.2079456746578216,0.9570091366767884,285.2191467285156,284.95001220703125,299.74005126953125,289.22540283203125,297.9097900390625,297.2748413085937,285.2170715332031,1.0,0.5625830292701721,0.3631186485290527,0.3631186485290527,1.0,1.0,-2.838787794113159,0.7319990992546082,2.1067886352539062,0.093540646135807,0.9305962920188904,0.9305962920188904,0.0,173.97830200195312,181.0,39082.34765625,0.0,2145.06396484375,1.0,281.2575988769531,283.7562866210937,292.27459716796875,294.8296813964844,293.1499938964844,293.1499938964844,280.95001220703125,35414.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983649611473083,1.0,0.0,0.0,3.74377179145813,3.743796586990357,9.352161782771872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2080078125,0.0,1635.5234375,1895.4371337890625,0.0,3388.338623046875,0.925874412059784,1.0,0.0,3.0,1.0,0.0
12138540,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9107304215431212,0.5444698333740234,0.4932386577129364,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8550277948379517,0.4524786174297333,0.4315692186355591,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7535445690155029,0.3052891492843628,0.2168885469436645,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7266836166381836,0.2712967991828918,0.261521428823471,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6633886694908142,0.2065938711166381,0.9521343111991882,285.013427734375,284.95001220703125,299.7588806152344,289.25750732421875,297.8993225097656,297.2552795410156,285.0113525390625,1.0,0.5638779997825623,0.3630677461624145,0.3630677461624145,1.0,1.0,-2.8278918266296387,0.7282830476760864,2.099608898162842,0.0922872945666313,0.9297589659690856,0.9297589659690856,0.0,178.33206176757812,184.0,40060.1328125,0.0,2147.83984375,1.0,280.9574584960937,283.5099182128906,292.2970886230469,294.9124755859375,293.1499938964844,293.1499938964844,280.6499938964844,35685.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089784026145936,1.0,0.0,0.0,3.7562196254730233,3.756244659423828,9.414456485501432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.22998046875,0.0,1652.1600341796875,1895.4371337890625,0.0,3487.120361328125,0.92884761095047,1.0,0.0,3.0,1.0,0.0
12138600,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9107304215431212,0.5444698333740234,0.4932386577129364,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8550277948379517,0.4524786174297333,0.4315692186355591,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7535445690155029,0.3052891492843628,0.2168885469436645,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7266836166381836,0.2712967991828918,0.261521428823471,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6633886694908142,0.2065938711166381,0.9521343111991882,285.013427734375,284.95001220703125,299.7588806152344,289.25750732421875,297.8993225097656,297.2552795410156,285.0113525390625,1.0,0.5638779997825623,0.3630677461624145,0.3630677461624145,1.0,1.0,-2.8278918266296387,0.7282830476760864,2.099608898162842,0.0922872945666313,0.9297589659690856,0.9297589659690856,0.0,178.33206176757812,184.0,40060.1328125,0.0,2147.83984375,1.0,280.9574584960937,283.5099182128906,292.2970886230469,294.9124755859375,293.1499938964844,293.1499938964844,280.6499938964844,35685.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089784026145936,1.0,0.0,0.0,3.7562196254730233,3.756244659423828,9.414456485501432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.22998046875,0.0,1652.1600341796875,1895.4371337890625,0.0,3487.120361328125,0.92884761095047,1.0,0.0,3.0,1.0,0.0
12138660,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9018572568893432,0.5387344360351562,0.488346129655838,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8507866263389587,0.4531935155391693,0.4324807822704315,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7486228346824646,0.3041308224201202,0.2162488102912902,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7223918437957764,0.2706028521060943,0.261092334985733,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6580291390419006,0.2050476372241974,0.9462578296661376,284.8075561523437,284.95001220703125,299.7774963378906,289.28594970703125,297.8894958496094,297.2358093261719,284.8055114746094,1.0,0.5646941661834717,0.3633793592453003,0.3633793592453003,1.0,1.0,-2.8147618770599365,0.724744439125061,2.090017557144165,0.0916830971837043,0.9261749982833862,0.9261749982833862,0.0,182.32278442382807,187.0,41023.3515625,0.0,2145.091552734375,1.0,280.6573791503906,283.2694396972656,292.32049560546875,294.9951171875,293.1499938964844,293.1499938964844,280.3500061035156,35962.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185661673545836,1.0,0.0,0.0,3.758413553237915,3.7584385871887207,9.425456823919376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.77392578125,0.0,1656.8702392578125,1895.4371337890625,0.0,3575.919921875,0.9295209646224976,1.0,0.0,3.0,1.0,0.0
12138720,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9018572568893432,0.5387344360351562,0.488346129655838,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8507866263389587,0.4531935155391693,0.4324807822704315,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7486228346824646,0.3041308224201202,0.2162488102912902,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7223918437957764,0.2706028521060943,0.261092334985733,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6580291390419006,0.2050476372241974,0.9462578296661376,284.8075561523437,284.95001220703125,299.7774963378906,289.28594970703125,297.8894958496094,297.2358093261719,284.8055114746094,1.0,0.5646941661834717,0.3633793592453003,0.3633793592453003,1.0,1.0,-2.8147618770599365,0.724744439125061,2.090017557144165,0.0916830971837043,0.9261749982833862,0.9261749982833862,0.0,182.32278442382807,187.0,41023.3515625,0.0,2145.091552734375,1.0,280.6573791503906,283.2694396972656,292.32049560546875,294.9951171875,293.1499938964844,293.1499938964844,280.3500061035156,35962.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185661673545836,1.0,0.0,0.0,3.758413553237915,3.7584385871887207,9.425456823919376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.77392578125,0.0,1656.8702392578125,1895.4371337890625,0.0,3575.919921875,0.9295209646224976,1.0,0.0,3.0,1.0,0.0
12138780,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.8936814069747925,0.5328408479690552,0.4832989871501922,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.8468195796012878,0.4536739289760589,0.4331579506397247,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.7439683079719543,0.3028036057949066,0.2154805362224578,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.718205988407135,0.2697396278381347,0.260488212108612,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.6529070734977722,0.2033552676439285,0.93964421749115,284.6016540527344,284.95001220703125,299.7959289550781,289.3103942871094,297.8798522949219,297.2167358398437,284.5996398925781,1.0,0.5651585459709167,0.3636909425258636,0.3636909425258636,1.0,1.0,-2.7999136447906494,0.7206630706787109,2.0792505741119385,0.0909002497792244,0.9198459386825562,0.9198459386825562,0.0,186.0515289306641,175.0,41989.90625,0.0,2138.22509765625,1.0,280.3573913574219,283.0367431640625,292.3437194824219,295.07928466796875,293.1499938964844,293.1499938964844,280.04998779296875,36250.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92792010307312,1.0,0.0,0.0,3.749966859817505,3.749991893768311,9.383139740748448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.076171875,0.0,1649.179931640625,1895.4371337890625,0.0,3662.06201171875,0.9278131723403932,1.0,0.0,3.0,1.0,0.0
12138840,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.8936814069747925,0.5328408479690552,0.4832989871501922,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.8468195796012878,0.4536739289760589,0.4331579506397247,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.7439683079719543,0.3028036057949066,0.2154805362224578,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.718205988407135,0.2697396278381347,0.260488212108612,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.6529070734977722,0.2033552676439285,0.93964421749115,284.6016540527344,284.95001220703125,299.7959289550781,289.3103942871094,297.8798522949219,297.2167358398437,284.5996398925781,1.0,0.5651585459709167,0.3636909425258636,0.3636909425258636,1.0,1.0,-2.7999136447906494,0.7206630706787109,2.0792505741119385,0.0909002497792244,0.9198459386825562,0.9198459386825562,0.0,186.0515289306641,175.0,41989.90625,0.0,2138.22509765625,1.0,280.3573913574219,283.0367431640625,292.3437194824219,295.07928466796875,293.1499938964844,293.1499938964844,280.04998779296875,36250.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92792010307312,1.0,0.0,0.0,3.749966859817505,3.749991893768311,9.383139740748448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.076171875,0.0,1649.179931640625,1895.4371337890625,0.0,3662.06201171875,0.9278131723403932,1.0,0.0,3.0,1.0,0.0
12138900,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510498046875,0.8924670219421387,0.529870331287384,0.4807052612304687,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.8473326563835144,0.4538532197475433,0.4333627223968506,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539489746094,0.7437871098518372,0.3021026849746704,0.2150082737207412,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.45477294921875,0.7181533575057983,0.2692674398422241,0.2600586712360382,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.6523098349571228,0.2024781703948974,0.9357478022575378,284.4521484375,284.95001220703125,299.8050537109375,289.32098388671875,297.8752746582031,297.20770263671875,284.4422302246094,1.0,0.5634026527404785,0.3638467490673065,0.3638467490673065,1.0,1.0,-2.791278839111328,0.7182185649871826,2.073060274124145,0.0903970971703529,0.91508287191391,0.91508287191391,0.0,185.3527069091797,175.0,42887.77734375,0.0,2120.595947265625,1.0,280.0987243652344,282.85650634765625,292.3778381347656,295.2191467285156,293.1499938964844,293.1499938964844,280.04998779296875,36412.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934783101081848,1.0,0.0,0.0,3.741725444793701,3.741750240325928,9.341940767626512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.77197265625,0.0,1640.7998046875,1895.4371337890625,0.0,3724.90380859375,0.9260380864143372,1.0,0.0,3.0,1.0,0.0
12138960,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.8925707340240479,0.5268366932868958,0.4779027104377746,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.8490329384803772,0.4539580941200256,0.4333905279636383,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959655761719,0.7446075081825256,0.3013509511947632,0.2144310176372528,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3961486816406,0.7190773487091064,0.2687484622001648,0.2595018148422241,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.6526290774345398,0.201564148068428,0.9313388466835022,284.3956298828125,284.95001220703125,299.81414794921875,289.3304443359375,297.8706359863281,297.1984558105469,284.39361572265625,1.0,0.5608626008033752,0.3640688061714172,0.3640688061714172,1.0,1.0,-2.7812838554382324,0.715482771396637,2.065800905227661,0.0898871570825576,0.9107734560966492,0.9107734560966492,0.0,183.33370971679688,163.0,42853.671875,0.0,2094.567138671875,1.0,280.0574035644531,282.80615234375,292.3619384765625,295.1542358398437,293.1499938964844,293.1499938964844,279.75,36556.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369080066680908,1.0,0.0,0.0,3.730212211608887,3.730237245559693,9.284539714826678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.97705078125,0.0,1628.5086669921875,1895.4371337890625,0.0,3744.29296875,0.9235844612121582,1.0,0.0,3.0,1.0,0.0
12139020,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.8959344625473022,0.520783007144928,0.4723046422004699,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8552626967430115,0.4540991485118866,0.4333250820636749,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.7486457824707031,0.2998330593109131,0.2132145762443542,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.7231617569923401,0.2676867842674255,0.2582848668098449,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.6554352641105652,0.1997383683919906,0.9220930337905884,284.19146728515625,284.95001220703125,299.8321838378906,289.34576416015625,297.8622436523437,297.1814270019531,284.18951416015625,1.0,0.5540906190872192,0.3645128905773163,0.3645128905773163,1.0,1.0,-2.7604427337646484,0.709740161895752,2.0507025718688965,0.0887631773948669,0.8989892601966858,0.8989892601966858,0.0,176.6708221435547,151.0,43622.671875,0.0,2029.280029296875,1.0,279.7577209472656,282.57977294921875,292.373779296875,295.2169189453125,293.1499938964844,293.1499938964844,279.45001220703125,36889.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451528787612916,1.0,0.0,0.0,3.698132991790772,3.698157548904419,9.125534461418284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.36083984375,0.0,1594.122314453125,1895.4371337890625,0.0,3819.192138671875,0.9166224598884584,1.0,0.0,3.0,1.0,0.0
12139080,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.8959344625473022,0.520783007144928,0.4723046422004699,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.8552626967430115,0.4540991485118866,0.4333250820636749,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.7486457824707031,0.2998330593109131,0.2132145762443542,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.7231617569923401,0.2676867842674255,0.2582848668098449,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.6554352641105652,0.1997383683919906,0.9220930337905884,284.19146728515625,284.95001220703125,299.8321838378906,289.34576416015625,297.8622436523437,297.1814270019531,284.18951416015625,1.0,0.5540906190872192,0.3645128905773163,0.3645128905773163,1.0,1.0,-2.7604427337646484,0.709740161895752,2.0507025718688965,0.0887631773948669,0.8989892601966858,0.8989892601966858,0.0,176.6708221435547,151.0,43622.671875,0.0,2029.280029296875,1.0,279.7577209472656,282.57977294921875,292.373779296875,295.2169189453125,293.1499938964844,293.1499938964844,279.45001220703125,36889.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451528787612916,1.0,0.0,0.0,3.698132991790772,3.698157548904419,9.125534461418284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.36083984375,0.0,1594.122314453125,1895.4371337890625,0.0,3819.192138671875,0.9166224598884584,1.0,0.0,3.0,1.0,0.0
12139140,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9910888671875,0.9022584557533264,0.5147103667259216,0.4666046798229217,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8643220067024231,0.4541232585906982,0.4330618381500244,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.755047619342804,0.2982749342918396,0.2119052708148956,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7293117642402649,0.2665782272815704,0.256936252117157,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.6603706479072571,0.1979046463966369,0.91239333152771,283.99127197265625,284.95001220703125,299.8500061035156,289.3558959960937,297.85467529296875,297.1656799316406,283.9895324707031,1.0,0.545810878276825,0.3649570047855377,0.3649570047855377,1.0,1.0,-2.7384262084960938,0.7035912871360779,2.034834861755371,0.0874763503670692,0.8845642805099487,0.8845642805099487,0.0,167.86175537109375,139.0,44303.46875,0.0,1953.01123046875,1.0,279.4580383300781,282.359619140625,292.3802490234375,295.2686767578125,293.1499938964844,293.1499938964844,279.75,37256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526025652885436,1.0,0.0,0.0,3.6524152755737305,3.652439594268799,8.901303090169677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.44482421875,0.0,1545.2613525390625,1895.4371337890625,0.0,3886.377685546875,0.9066548943519592,1.0,0.0,3.0,1.0,0.0
12139200,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9910888671875,0.9022584557533264,0.5147103667259216,0.4666046798229217,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911804199219,0.8643220067024231,0.4541232585906982,0.4330618381500244,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915771484375,0.755047619342804,0.2982749342918396,0.2119052708148956,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917297363281,0.7293117642402649,0.2665782272815704,0.256936252117157,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.6603706479072571,0.1979046463966369,0.91239333152771,283.99127197265625,284.95001220703125,299.8500061035156,289.3558959960937,297.85467529296875,297.1656799316406,283.9895324707031,1.0,0.545810878276825,0.3649570047855377,0.3649570047855377,1.0,1.0,-2.7384262084960938,0.7035912871360779,2.034834861755371,0.0874763503670692,0.8845642805099487,0.8845642805099487,0.0,167.86175537109375,139.0,44303.46875,0.0,1953.01123046875,1.0,279.4580383300781,282.359619140625,292.3802490234375,295.2686767578125,293.1499938964844,293.1499938964844,279.75,37256.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526025652885436,1.0,0.0,0.0,3.6524152755737305,3.652439594268799,8.901303090169677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.44482421875,0.0,1545.2613525390625,1895.4371337890625,0.0,3886.377685546875,0.9066548943519592,1.0,0.0,3.0,1.0,0.0
12139260,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.9094353318214417,0.5090429186820984,0.4609296023845672,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551208496094,0.8737232685089111,0.4534907937049866,0.4321005344390869,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.7613440155982971,0.2958119213581085,0.2099761366844177,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547546386719,0.7349758148193359,0.2642140388488769,0.2545271515846252,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.6643685698509216,0.1945883631706237,0.8970133066177368,284.1550598144531,284.95001220703125,299.86773681640625,289.3627319335937,297.842529296875,297.1441955566406,284.1560974121094,1.0,0.5360806584358215,0.3656043410301208,0.3656043410301208,1.0,1.0,-2.706758975982666,0.6947156190872192,2.0120434761047363,0.0856365859508514,0.8752990365028381,0.8752990365028381,0.0,158.8008575439453,127.0,42672.04296875,0.0,1861.930908203125,1.0,279.74200439453125,282.56768798828125,292.29840087890625,295.02203369140625,293.1499938964844,293.1499938964844,280.04998779296875,37240.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356232285499572,1.0,0.0,0.0,3.605406522750856,3.6054303646087646,8.673647471368895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.380859375,0.0,1493.2869873046875,1895.4371337890625,0.0,3732.57373046875,0.8961960673332214,1.0,0.0,3.0,1.0,0.0
12139320,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.9094353318214417,0.5090429186820984,0.4609296023845672,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551208496094,0.8737232685089111,0.4534907937049866,0.4321005344390869,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.7613440155982971,0.2958119213581085,0.2099761366844177,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547546386719,0.7349758148193359,0.2642140388488769,0.2545271515846252,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.6643685698509216,0.1945883631706237,0.8970133066177368,284.1550598144531,284.95001220703125,299.86773681640625,289.3627319335937,297.842529296875,297.1441955566406,284.1560974121094,1.0,0.5360806584358215,0.3656043410301208,0.3656043410301208,1.0,1.0,-2.706758975982666,0.6947156190872192,2.0120434761047363,0.0856365859508514,0.8752990365028381,0.8752990365028381,0.0,158.8008575439453,127.0,42672.04296875,0.0,1861.930908203125,1.0,279.74200439453125,282.56768798828125,292.29840087890625,295.02203369140625,293.1499938964844,293.1499938964844,280.04998779296875,37240.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356232285499572,1.0,0.0,0.0,3.605406522750856,3.6054303646087646,8.673647471368895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.380859375,0.0,1493.2869873046875,1895.4371337890625,0.0,3732.57373046875,0.8961960673332214,1.0,0.0,3.0,1.0,0.0
12139380,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.9252768754959106,0.5061213374137878,0.4574523866176605,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.8900713920593262,0.4551835358142853,0.4328073263168335,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3480834960937,0.7738801836967468,0.2955459356307983,0.2091511636972427,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.347900390625,0.7460770010948181,0.26380056142807,0.2533053159713745,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473205566406,0.6739994287490845,0.1931530535221099,0.8866221308708191,284.3484191894531,284.95001220703125,299.885498046875,289.36834716796875,297.8494567871094,297.1469421386719,284.35040283203125,1.0,0.5262148380279541,0.366251677274704,0.366251677274704,1.0,1.0,-2.688467741012573,0.6902776956558228,1.9981900453567505,0.0849894881248474,0.8688328862190247,0.8688328862190247,0.0,147.0251922607422,115.0,41214.6953125,0.0,1780.2213134765625,1.0,280.04119873046875,282.8008728027344,292.28662109375,294.89776611328125,293.1499938964844,293.1499938964844,280.3500061035156,37081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159033298492432,1.0,0.0,0.0,3.564176082611084,3.564199447631836,8.476403081658646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.06298828125,0.0,1447.6671142578125,1895.4371337890625,0.0,3551.304931640625,0.8869169354438782,1.0,0.0,3.0,1.0,0.0
12139440,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.9252768754959106,0.5061213374137878,0.4574523866176605,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.8900713920593262,0.4551835358142853,0.4328073263168335,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3480834960937,0.7738801836967468,0.2955459356307983,0.2091511636972427,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.347900390625,0.7460770010948181,0.26380056142807,0.2533053159713745,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473205566406,0.6739994287490845,0.1931530535221099,0.8866221308708191,284.3484191894531,284.95001220703125,299.885498046875,289.36834716796875,297.8494567871094,297.1469421386719,284.35040283203125,1.0,0.5262148380279541,0.366251677274704,0.366251677274704,1.0,1.0,-2.688467741012573,0.6902776956558228,1.9981900453567505,0.0849894881248474,0.8688328862190247,0.8688328862190247,0.0,147.0251922607422,115.0,41214.6953125,0.0,1780.2213134765625,1.0,280.04119873046875,282.8008728027344,292.28662109375,294.89776611328125,293.1499938964844,293.1499938964844,280.3500061035156,37081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159033298492432,1.0,0.0,0.0,3.564176082611084,3.564199447631836,8.476403081658646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.06298828125,0.0,1447.6671142578125,1895.4371337890625,0.0,3551.304931640625,0.8869169354438782,1.0,0.0,3.0,1.0,0.0
12139500,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9359372854232788,0.5051199793815613,0.4561623632907867,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934387207031,0.9005865454673767,0.4564883708953857,0.4336335659027099,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.7823343873023987,0.295857697725296,0.2090813070535659,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.753666877746582,0.2640244960784912,0.2531349062919616,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869384765625,0.6809352040290833,0.1928912252187729,0.8836199045181274,284.4927673339844,284.95001220703125,299.8943786621094,289.3707275390625,297.8565979003906,297.1528015136719,284.5032653808594,1.0,0.5214747786521912,0.3665753602981567,0.3665753602981567,1.0,1.0,-2.684009075164795,0.6896077990531921,1.994401216506958,0.0851980671286583,0.8671712279319763,0.8671712279319763,0.0,140.61962890625,115.0,40141.94921875,0.0,1744.2862548828125,1.0,280.296142578125,282.9806823730469,292.2679443359375,294.7610778808594,293.1499938964844,293.1499938964844,280.3500061035156,36952.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045737385749816,1.0,0.0,0.0,3.546603918075561,3.5466270446777344,8.393028565478744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.859375,0.0,1428.0748291015625,1895.4371337890625,0.0,3446.1796875,0.8829591274261475,1.0,0.0,3.0,1.0,0.0
12139560,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.9481697082519532,0.5043840408325195,0.4552066624164581,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.9132439494132996,0.4580404758453369,0.4347563982009887,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528869628906,0.7922909259796143,0.2964021265506744,0.2092110961675644,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.7627571225166321,0.264474868774414,0.2532178163528442,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.6892984509468079,0.1928705275058746,0.8818437457084656,284.55328369140625,284.95001220703125,299.9032897949219,289.3728332519531,297.8657531738281,297.16094970703125,284.5556335449219,1.0,0.5169139504432678,0.3669497668743133,0.3669497668743133,1.0,1.0,-2.6823272705078125,0.6899775266647339,1.9923497438430784,0.0858270451426506,0.8651800751686096,0.8651800751686096,0.0,134.00270080566406,103.0,39955.734375,0.0,1711.551513671875,1.0,280.3409423828125,283.0402526855469,292.29949951171875,294.8256225585937,293.1499938964844,293.1499938964844,280.6499938964844,36832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984395861625671,1.0,0.0,0.0,3.53213119506836,3.532154321670532,8.324668669956736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.744140625,0.0,1411.9713134765625,1895.4371337890625,0.0,3389.034423828125,0.879615068435669,1.0,0.0,3.0,1.0,0.0
12139620,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9743958711624146,0.5033240914344788,0.4536296427249908,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9450165629386902,0.4615468084812164,0.4373905956745147,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8153819441795349,0.2978804409503937,0.2097579091787338,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7849544882774353,0.2657743990421295,0.2537898421287536,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7093933820724487,0.193274512887001,0.8804932236671448,284.7610778808594,284.95001220703125,299.92108154296875,289.3761291503906,297.8863220214844,297.1797790527344,284.7634582519531,1.0,0.5082430839538574,0.3676986396312713,0.3676986396312713,1.0,1.0,-2.683313608169556,0.6921787858009338,1.991135001182556,0.0875930860638618,0.8643190264701843,0.8643190264701843,0.0,120.75762939453124,91.0,38849.7265625,0.0,1652.399169921875,1.0,280.6405944824219,283.2810974121094,292.3150939941406,294.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,36528.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835828900337219,1.0,0.0,0.0,3.5114166736602783,3.511439561843872,8.227313514908019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.26123046875,0.0,1388.18994140625,1895.4371337890625,0.0,3250.14794921875,0.8747878670692444,1.0,0.0,3.0,1.0,0.0
12139680,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9743958711624146,0.5033240914344788,0.4536296427249908,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.9450165629386902,0.4615468084812164,0.4373905956745147,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8153819441795349,0.2978804409503937,0.2097579091787338,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7849544882774353,0.2657743990421295,0.2537898421287536,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7093933820724487,0.193274512887001,0.8804932236671448,284.7610778808594,284.95001220703125,299.92108154296875,289.3761291503906,297.8863220214844,297.1797790527344,284.7634582519531,1.0,0.5082430839538574,0.3676986396312713,0.3676986396312713,1.0,1.0,-2.683313608169556,0.6921787858009338,1.991135001182556,0.0875930860638618,0.8643190264701843,0.8643190264701843,0.0,120.75762939453124,91.0,38849.7265625,0.0,1652.399169921875,1.0,280.6405944824219,283.2810974121094,292.3150939941406,294.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,36528.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835828900337219,1.0,0.0,0.0,3.5114166736602783,3.511439561843872,8.227313514908019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.26123046875,0.0,1388.18994140625,1895.4371337890625,0.0,3250.14794921875,0.8747878670692444,1.0,0.0,3.0,1.0,0.0
12139740,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5027467012405396,0.4515370428562164,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9794657826423644,0.4654671549797058,0.4404640197753906,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8418663144111633,0.2997562885284424,0.2106170505285263,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8126476407051086,0.2674651443958282,0.2547824084758758,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7321211099624634,0.1941074132919311,0.8813369274139404,284.966796875,284.95001220703125,299.9388732910156,289.3782958984375,297.90850830078125,297.2004089355469,284.9690856933594,1.0,0.5000912547111511,0.3684475123882293,0.3684475123882293,1.0,1.0,-2.687940120697021,0.6955851316452026,1.9923551082611084,0.0899224504828453,0.8661915063858032,0.8661915063858032,0.0,107.778076171875,94.0,37934.328125,0.0,1599.454345703125,1.0,280.9404296875,283.524658203125,292.3290710449219,294.7279968261719,293.1499938964844,293.1499938964844,281.25,36198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710748553276062,1.0,0.0,0.0,3.5031118392944336,3.503134489059448,8.188441711354244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.92333984375,0.0,1377.23095703125,1895.4371337890625,0.0,3132.892822265625,0.8726938366889954,1.0,0.0,3.0,1.0,0.0
12139800,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.5027467012405396,0.4515370428562164,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9794657826423644,0.4654671549797058,0.4404640197753906,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8418663144111633,0.2997562885284424,0.2106170505285263,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8126476407051086,0.2674651443958282,0.2547824084758758,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7321211099624634,0.1941074132919311,0.8813369274139404,284.966796875,284.95001220703125,299.9388732910156,289.3782958984375,297.90850830078125,297.2004089355469,284.9690856933594,1.0,0.5000912547111511,0.3684475123882293,0.3684475123882293,1.0,1.0,-2.687940120697021,0.6955851316452026,1.9923551082611084,0.0899224504828453,0.8661915063858032,0.8661915063858032,0.0,107.778076171875,94.0,37934.328125,0.0,1599.454345703125,1.0,280.9404296875,283.524658203125,292.3290710449219,294.7279968261719,293.1499938964844,293.1499938964844,281.25,36198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710748553276062,1.0,0.0,0.0,3.5031118392944336,3.503134489059448,8.188441711354244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.92333984375,0.0,1377.23095703125,1895.4371337890625,0.0,3132.892822265625,0.8726938366889954,1.0,0.0,3.0,1.0,0.0
12139860,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9990000128746032,0.5052260756492615,0.4344183504581451,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9927629232406616,0.4695766866207123,0.444101333618164,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8544473648071289,0.3018189072608948,0.2118887901306152,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8245978355407715,0.2693314552307129,0.2563232481479645,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.742281436920166,0.1951867043972015,0.8850165009498596,285.1561584472656,284.95001220703125,299.9566650390625,289.3793640136719,297.928955078125,297.2218017578125,285.1578369140625,1.0,0.4959057569503784,0.3686783611774444,0.3686783611774444,1.0,1.0,-2.679338216781616,0.6933409571647644,1.9859973192214968,0.0893377289175987,0.8704757690429688,0.8704757690429688,0.0,102.7765655517578,97.0,36903.8671875,0.0,1564.54443359375,1.0,281.2403869628906,283.7520751953125,292.3355407714844,294.6756896972656,293.1499938964844,293.1499938964844,281.54998779296875,35875.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597254753112793,1.0,0.0,0.0,3.5070364475250244,3.507059097290039,8.206799861909531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.97705078125,0.0,1378.9586181640625,1895.4371337890625,0.0,3026.430419921875,0.8733199238777161,1.0,0.0,3.0,1.0,0.0
12139920,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9990000128746032,0.5052260756492615,0.4344183504581451,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.9927629232406616,0.4695766866207123,0.444101333618164,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8544473648071289,0.3018189072608948,0.2118887901306152,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8245978355407715,0.2693314552307129,0.2563232481479645,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.742281436920166,0.1951867043972015,0.8850165009498596,285.1561584472656,284.95001220703125,299.9566650390625,289.3793640136719,297.928955078125,297.2218017578125,285.1578369140625,1.0,0.4959057569503784,0.3686783611774444,0.3686783611774444,1.0,1.0,-2.679338216781616,0.6933409571647644,1.9859973192214968,0.0893377289175987,0.8704757690429688,0.8704757690429688,0.0,102.7765655517578,97.0,36903.8671875,0.0,1564.54443359375,1.0,281.2403869628906,283.7520751953125,292.3355407714844,294.6756896972656,293.1499938964844,293.1499938964844,281.54998779296875,35875.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597254753112793,1.0,0.0,0.0,3.5070364475250244,3.507059097290039,8.206799861909531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.97705078125,0.0,1378.9586181640625,1895.4371337890625,0.0,3026.430419921875,0.8733199238777161,1.0,0.0,3.0,1.0,0.0
12139980,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9990000128746032,0.509530246257782,0.4243378043174743,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9990000128746032,0.4739395380020141,0.4464825987815857,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.8630106449127197,0.3040805459022522,0.2133510559797287,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8324218988418579,0.2713665068149566,0.2581003904342651,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.7492305040359497,0.1965372264385223,0.8903048634529114,285.3477478027344,284.95001220703125,299.97442626953125,289.3793640136719,297.9502258300781,297.243408203125,285.3494873046875,1.0,0.4944234192371368,0.3689092099666595,0.3689092099666595,1.0,1.0,-2.6802303791046143,0.6942277550697327,1.9860025644302368,0.0897542163729667,0.8773285746574402,0.8773285746574402,0.0,100.2294692993164,100.0,35996.16796875,0.0,1554.2164306640625,1.0,281.5404968261719,283.9794921875,292.3372802734375,294.621337890625,293.1499938964844,293.1499938964844,281.8500061035156,35557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485370874404907,1.0,0.0,0.0,3.522824048995972,3.522846937179565,8.28085603643558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.35205078125,0.0,1393.0350341796875,1895.4371337890625,0.0,2921.570556640625,0.8765957355499268,1.0,0.0,3.0,1.0,0.0
12140040,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9990000128746032,0.509530246257782,0.4243378043174743,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.9990000128746032,0.4739395380020141,0.4464825987815857,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.8630106449127197,0.3040805459022522,0.2133510559797287,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.8324218988418579,0.2713665068149566,0.2581003904342651,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.7492305040359497,0.1965372264385223,0.8903048634529114,285.3477478027344,284.95001220703125,299.97442626953125,289.3793640136719,297.9502258300781,297.243408203125,285.3494873046875,1.0,0.4944234192371368,0.3689092099666595,0.3689092099666595,1.0,1.0,-2.6802303791046143,0.6942277550697327,1.9860025644302368,0.0897542163729667,0.8773285746574402,0.8773285746574402,0.0,100.2294692993164,100.0,35996.16796875,0.0,1554.2164306640625,1.0,281.5404968261719,283.9794921875,292.3372802734375,294.621337890625,293.1499938964844,293.1499938964844,281.8500061035156,35557.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485370874404907,1.0,0.0,0.0,3.522824048995972,3.522846937179565,8.28085603643558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.35205078125,0.0,1393.0350341796875,1895.4371337890625,0.0,2921.570556640625,0.8765957355499268,1.0,0.0,3.0,1.0,0.0
12140100,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.5115755796432495,0.4223676025867462,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.9990000128746032,0.4764840304851532,0.444773405790329,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8653985857963562,0.3052692413330078,0.2141339182853698,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.8345860838890076,0.2724272310733795,0.2590510249137878,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.7511752247810364,0.1972701549530029,0.8933684825897217,285.4853515625,284.95001220703125,299.9833068847656,289.3789367675781,297.96173095703125,297.2552490234375,285.4952392578125,1.0,0.4943567812442779,0.3690246343612671,0.3690246343612671,1.0,1.0,-2.681668758392334,0.6950048804283142,1.9866639375686648,0.0900465548038482,0.8822185397148132,0.8822185397148132,0.0,99.77809143066406,100.0,35174.19921875,0.0,1554.111328125,1.0,281.7952880859375,284.1540222167969,292.3122863769531,294.49969482421875,293.1499938964844,293.1499938964844,281.8500061035156,35392.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406898379325867,1.0,0.0,0.0,3.53481125831604,3.534834146499634,8.337306098837871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.17333984375,0.0,1404.3492431640625,1895.4371337890625,0.0,2848.160888671875,0.8791795372962952,1.0,0.0,3.0,1.0,0.0
