time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.9990000128746032,0.5134830474853516,0.421064019203186,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.9990000128746032,0.4793790876865387,0.4434007108211517,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.8674620985984802,0.3065418303012848,0.2150023579597473,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8364394903182983,0.2735526859760284,0.2600909769535064,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.7528510689735413,0.1980591267347335,0.8967947363853455,285.5390625,284.95001220703125,299.9921569824219,289.3782653808594,297.974853515625,297.2688903808594,285.54083251953125,1.0,0.4946792721748352,0.3692203462123871,0.3692203462123871,1.0,1.0,-2.6848607063293457,0.6965556740760803,1.9883049726486208,0.0907137542963028,0.8867306709289551,0.8867306709289551,0.0,99.55664825439452,103.0,35151.2890625,0.0,1557.57275390625,1.0,281.8408203125,284.2044372558594,292.3382568359375,294.570068359375,293.1499938964844,293.1499938964844,282.1499938964844,35255.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377275466918945,1.0,0.0,0.0,3.5499579906463623,3.549980878829956,8.408910048274265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.23681640625,0.0,1419.26904296875,1895.4371337890625,0.0,2820.490966796875,0.882419764995575,1.0,0.0,3.0,1.0,0.0
12140220,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.5169294476509094,0.4200965166091919,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.4856087267398834,0.4423818588256836,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8705811500549316,0.3092183172702789,0.2168178558349609,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8392193913459778,0.2758974730968475,0.2622521221637726,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.7553626298904419,0.1997035294771194,0.9039804339408876,285.7317810058594,284.95001220703125,300.0098571777344,289.3761291503906,297.9997863769531,297.2939453125,285.7335205078125,1.0,0.4963205754756927,0.3696117699146271,0.3696117699146271,1.0,1.0,-2.6958813667297363,0.7012380361557007,1.994643330574036,0.0925938263535499,0.898716926574707,0.898716926574707,0.0,99.68829345703124,106.0,34381.4765625,0.0,1573.698486328125,1.0,282.1410217285156,284.4289245605469,292.33917236328125,294.523193359375,293.1499938964844,293.1499938964844,282.45001220703125,34975.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274606466293335,1.0,0.0,0.0,3.587565898895264,3.5875890254974365,8.58802025049954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.23193359375,0.0,1457.273681640625,1895.4371337890625,0.0,2724.819580078125,0.8906146883964539,1.0,0.0,3.0,1.0,0.0
12140280,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.5169294476509094,0.4200965166091919,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9990000128746032,0.4856087267398834,0.4423818588256836,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8705811500549316,0.3092183172702789,0.2168178558349609,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.8392193913459778,0.2758974730968475,0.2622521221637726,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308044433594,0.7553626298904419,0.1997035294771194,0.9039804339408876,285.7317810058594,284.95001220703125,300.0098571777344,289.3761291503906,297.9997863769531,297.2939453125,285.7335205078125,1.0,0.4963205754756927,0.3696117699146271,0.3696117699146271,1.0,1.0,-2.6958813667297363,0.7012380361557007,1.994643330574036,0.0925938263535499,0.898716926574707,0.898716926574707,0.0,99.68829345703124,106.0,34381.4765625,0.0,1573.698486328125,1.0,282.1410217285156,284.4289245605469,292.33917236328125,294.523193359375,293.1499938964844,293.1499938964844,282.45001220703125,34975.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274606466293335,1.0,0.0,0.0,3.587565898895264,3.5875890254974365,8.58802025049954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.23193359375,0.0,1457.273681640625,1895.4371337890625,0.0,2724.819580078125,0.8906146883964539,1.0,0.0,3.0,1.0,0.0
12140340,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.9990000128746032,0.5202279090881348,0.4207960069179535,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.9990000128746032,0.4921284317970276,0.4431184530258178,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8727744817733765,0.312140554189682,0.2188085317611694,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8411296606063843,0.2784218490123749,0.2645909488201141,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7570668458938599,0.2014695107936859,0.9117710590362548,285.93328857421875,284.95001220703125,300.0274658203125,289.3729858398437,298.0247497558594,297.3185119628906,285.93511962890625,1.0,0.4990600645542145,0.3700031638145447,0.3700031638145447,1.0,1.0,-2.712166786193848,0.7076901197433472,2.004476547241211,0.0950618013739585,0.9134685397148132,0.9134685397148132,0.0,100.42350006103516,124.0,33811.05859375,0.0,1600.2430419921875,1.0,282.44140625,284.6619567871094,292.3424377441406,294.4891662597656,293.1499938964844,293.1499938964844,282.1499938964844,34718.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183413147926331,1.0,0.0,0.0,3.63472032546997,3.6347439289093018,8.815263186079392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.67919921875,0.0,1506.6898193359375,1895.4371337890625,0.0,2640.20947265625,0.9009843468666076,1.0,0.0,3.0,1.0,0.0
12140400,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.9990000128746032,0.5202279090881348,0.4207960069179535,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.9990000128746032,0.4921284317970276,0.4431184530258178,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8727744817733765,0.312140554189682,0.2188085317611694,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8411296606063843,0.2784218490123749,0.2645909488201141,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7570668458938599,0.2014695107936859,0.9117710590362548,285.93328857421875,284.95001220703125,300.0274658203125,289.3729858398437,298.0247497558594,297.3185119628906,285.93511962890625,1.0,0.4990600645542145,0.3700031638145447,0.3700031638145447,1.0,1.0,-2.712166786193848,0.7076901197433472,2.004476547241211,0.0950618013739585,0.9134685397148132,0.9134685397148132,0.0,100.42350006103516,124.0,33811.05859375,0.0,1600.2430419921875,1.0,282.44140625,284.6619567871094,292.3424377441406,294.4891662597656,293.1499938964844,293.1499938964844,282.1499938964844,34718.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183413147926331,1.0,0.0,0.0,3.63472032546997,3.6347439289093018,8.815263186079392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.67919921875,0.0,1506.6898193359375,1895.4371337890625,0.0,2640.20947265625,0.9009843468666076,1.0,0.0,3.0,1.0,0.0
12140460,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5197210907936096,0.433204710483551,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.4963205456733703,0.4561854004859924,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.866513729095459,0.3140347301959991,0.2204782962799072,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.8354741930961609,0.2801202833652496,0.2666041553020477,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.7517393231391907,0.2025699764490127,0.9184322953224182,285.7695007324219,284.95001220703125,300.0450134277344,289.36883544921875,298.0356750488281,297.3230285644531,285.7694091796875,1.0,0.5084804892539978,0.37000173330307,0.37000173330307,1.0,1.0,-2.7551772594451904,0.722163736820221,2.0330135822296143,0.0992210954427719,0.9230373501777648,0.9230373501777648,0.0,105.0713119506836,127.0,35172.91015625,0.0,1684.476318359375,1.0,282.15777587890625,284.44451904296875,292.4481811523437,294.7431640625,293.1499938964844,293.1499938964844,281.8500061035156,34816.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391265869140625,1.0,0.0,0.0,3.679482936859131,3.679507255554199,9.033725518747816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.03125,0.0,1557.2911376953125,1895.4371337890625,0.0,2833.555908203125,0.9110594987869264,1.0,0.0,3.0,1.0,0.0
12140520,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5197210907936096,0.433204710483551,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.4963205456733703,0.4561854004859924,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.866513729095459,0.3140347301959991,0.2204782962799072,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.8354741930961609,0.2801202833652496,0.2666041553020477,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.7517393231391907,0.2025699764490127,0.9184322953224182,285.7695007324219,284.95001220703125,300.0450134277344,289.36883544921875,298.0356750488281,297.3230285644531,285.7694091796875,1.0,0.5084804892539978,0.37000173330307,0.37000173330307,1.0,1.0,-2.7551772594451904,0.722163736820221,2.0330135822296143,0.0992210954427719,0.9230373501777648,0.9230373501777648,0.0,105.0713119506836,127.0,35172.91015625,0.0,1684.476318359375,1.0,282.15777587890625,284.44451904296875,292.4481811523437,294.7431640625,293.1499938964844,293.1499938964844,281.8500061035156,34816.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391265869140625,1.0,0.0,0.0,3.679482936859131,3.679507255554199,9.033725518747816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.03125,0.0,1557.2911376953125,1895.4371337890625,0.0,2833.555908203125,0.9110594987869264,1.0,0.0,3.0,1.0,0.0
12140580,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.9990000128746032,0.5139068961143494,0.4472710788249969,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.9990000128746032,0.4971144497394562,0.4701292216777801,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8584452867507935,0.314831018447876,0.2212952673435211,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8281756043434143,0.2808173596858978,0.2676100730895996,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.7446804046630859,0.2026567608118057,0.9205936193466188,285.5984802246094,284.95001220703125,300.0625,289.3637084960937,298.0292358398437,297.3044738769531,285.59771728515625,1.0,0.5166950821876526,0.370000272989273,0.370000272989273,1.0,1.0,-2.7936489582061768,0.7350311279296875,2.0586178302764893,0.1034497991204261,0.9302580952644348,0.9302580952644348,0.0,110.13790893554688,130.0,36700.71484375,0.0,1766.185546875,1.0,281.8578491210937,284.22003173828125,292.4620056152344,294.87225341796875,293.1499938964844,293.1499938964844,281.54998779296875,34992.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626226782798767,1.0,0.0,0.0,3.717530488967896,3.717555046081543,9.2215174163357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.65478515625,0.0,1601.925537109375,1895.4371337890625,0.0,3053.604736328125,0.9197109937667848,1.0,0.0,3.0,1.0,0.0
12140640,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.9990000128746032,0.5139068961143494,0.4472710788249969,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.9990000128746032,0.4971144497394562,0.4701292216777801,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8584452867507935,0.314831018447876,0.2212952673435211,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8281756043434143,0.2808173596858978,0.2676100730895996,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.7446804046630859,0.2026567608118057,0.9205936193466188,285.5984802246094,284.95001220703125,300.0625,289.3637084960937,298.0292358398437,297.3044738769531,285.59771728515625,1.0,0.5166950821876526,0.370000272989273,0.370000272989273,1.0,1.0,-2.7936489582061768,0.7350311279296875,2.0586178302764893,0.1034497991204261,0.9302580952644348,0.9302580952644348,0.0,110.13790893554688,130.0,36700.71484375,0.0,1766.185546875,1.0,281.8578491210937,284.22003173828125,292.4620056152344,294.87225341796875,293.1499938964844,293.1499938964844,281.54998779296875,34992.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626226782798767,1.0,0.0,0.0,3.717530488967896,3.717555046081543,9.2215174163357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.65478515625,0.0,1601.925537109375,1895.4371337890625,0.0,3053.604736328125,0.9197109937667848,1.0,0.0,3.0,1.0,0.0
12140700,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.509733259677887,0.4565746486186981,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.995124876499176,0.4970973134040832,0.4711481928825378,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8530147075653076,0.3149918615818023,0.2215491235256195,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8231661915779114,0.2809213399887085,0.2678974866867065,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.7398352026939392,0.2023937553167343,0.9203917980194092,285.46026611328125,284.95001220703125,300.0711975097656,289.3607788085937,298.02197265625,297.290283203125,285.451416015625,1.0,0.5202780365943909,0.3699995577335357,0.3699995577335357,1.0,1.0,-2.806468963623047,0.7393167614936829,2.067152261734009,0.104828380048275,0.9323301911354064,0.9323301911354064,0.0,113.09911346435548,130.0,37796.3984375,0.0,1799.9683837890625,1.0,281.59930419921875,284.03692626953125,292.4795837402344,295.0108947753906,293.1499938964844,293.1499938964844,281.54998779296875,35108.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755658268928528,1.0,0.0,0.0,3.7337515354156494,3.733776092529297,9.302166859015416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.13330078125,0.0,1621.533935546875,1895.4371337890625,0.0,3175.0126953125,0.9233995079994202,1.0,0.0,3.0,1.0,0.0
12140760,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9918120503425598,0.5052179098129272,0.4567584693431854,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.986402988433838,0.4971896111965179,0.4713223576545715,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.844010591506958,0.3149690628051758,0.2217004299163818,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.8146172165870667,0.2808398008346557,0.2680558860301971,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.7319107055664062,0.2019047439098358,0.9194421172142028,285.4072265625,284.95001220703125,300.07989501953125,289.3576354980469,298.013916015625,297.27716064453125,285.4049377441406,1.0,0.5230250954627991,0.3696641027927398,0.3696641027927398,1.0,1.0,-2.80689024925232,0.7386416792869568,2.0682485103607178,0.10419712215662,0.9348087310791016,0.9348087310791016,0.0,117.43560791015624,133.0,37936.49609375,0.0,1820.8846435546875,1.0,281.5575866699219,283.9809265136719,292.4413452148437,294.9397888183594,293.1499938964844,293.1499938964844,281.25,35211.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824714422225952,1.0,0.0,0.0,3.747509479522705,3.747534513473511,9.370845646117232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.142578125,0.0,1638.3265380859375,1895.4371337890625,0.0,3239.7373046875,0.9265844225883484,1.0,0.0,3.0,1.0,0.0
12140820,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.9706225991249084,0.498871237039566,0.4507469832897186,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.9687710404396056,0.4974263310432434,0.4718860983848572,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.828204333782196,0.3145874142646789,0.2217611223459243,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.798184335231781,0.2803190350532532,0.2680132687091827,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.717248797416687,0.2005486339330673,0.9154908061027528,285.1933898925781,284.95001220703125,300.09716796875,289.3506164550781,297.9989318847656,297.254150390625,285.1910095214844,1.0,0.5265572667121887,0.3689932525157928,0.3689932525157928,1.0,1.0,-2.7948920726776123,0.7329302430152893,2.061961889266968,0.1008896455168724,0.9363190531730652,0.9363190531730652,0.0,125.50574493408205,136.0,38876.19921875,0.0,1841.3028564453125,1.0,281.2573547363281,283.7271728515625,292.4109802246094,294.9707336425781,293.1499938964844,293.1499938964844,280.95001220703125,35467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973569869995117,1.0,0.0,0.0,3.768023014068604,3.768048048019409,9.473716886532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.91552734375,0.0,1664.3697509765625,1895.4371337890625,0.0,3378.935302734375,0.9313586354255676,1.0,0.0,3.0,1.0,0.0
12140880,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.9706225991249084,0.498871237039566,0.4507469832897186,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.9687710404396056,0.4974263310432434,0.4718860983848572,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.828204333782196,0.3145874142646789,0.2217611223459243,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.798184335231781,0.2803190350532532,0.2680132687091827,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.717248797416687,0.2005486339330673,0.9154908061027528,285.1933898925781,284.95001220703125,300.09716796875,289.3506164550781,297.9989318847656,297.254150390625,285.1910095214844,1.0,0.5265572667121887,0.3689932525157928,0.3689932525157928,1.0,1.0,-2.7948920726776123,0.7329302430152893,2.061961889266968,0.1008896455168724,0.9363190531730652,0.9363190531730652,0.0,125.50574493408205,136.0,38876.19921875,0.0,1841.3028564453125,1.0,281.2573547363281,283.7271728515625,292.4109802246094,294.9707336425781,293.1499938964844,293.1499938964844,280.95001220703125,35467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973569869995117,1.0,0.0,0.0,3.768023014068604,3.768048048019409,9.473716886532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.91552734375,0.0,1664.3697509765625,1895.4371337890625,0.0,3378.935302734375,0.9313586354255676,1.0,0.0,3.0,1.0,0.0
12140940,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9535696506500244,0.493680864572525,0.4462283849716186,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9552988409996032,0.4975097775459289,0.4722671508789062,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8172802925109863,0.3139356672763824,0.2215375304222107,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7864307761192322,0.279485672712326,0.2675501704216003,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7057706713676453,0.1989469528198242,0.9097602367401124,284.9799499511719,284.95001220703125,300.11431884765625,289.3426818847656,297.98468017578125,297.232421875,284.97760009765625,1.0,0.5287116169929504,0.3683224022388458,0.3683224022388458,1.0,1.0,-2.782208204269409,0.7270052433013916,2.0552029609680176,0.0974332094192504,0.934980809688568,0.934980809688568,0.0,131.48594665527344,139.0,39765.12109375,0.0,1850.0780029296875,1.0,280.957275390625,283.4761962890625,292.3861389160156,294.9985656738281,293.1499938964844,293.1499938964844,280.6499938964844,35735.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086880683898926,1.0,0.0,0.0,3.778617858886719,3.778643131256104,9.527066708869824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5,0.0,1678.9742431640625,1895.4371337890625,0.0,3484.424072265625,0.933912456035614,1.0,0.0,3.0,1.0,0.0
12141000,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9535696506500244,0.493680864572525,0.4462283849716186,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9552988409996032,0.4975097775459289,0.4722671508789062,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8172802925109863,0.3139356672763824,0.2215375304222107,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7864307761192322,0.279485672712326,0.2675501704216003,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7057706713676453,0.1989469528198242,0.9097602367401124,284.9799499511719,284.95001220703125,300.11431884765625,289.3426818847656,297.98468017578125,297.232421875,284.97760009765625,1.0,0.5287116169929504,0.3683224022388458,0.3683224022388458,1.0,1.0,-2.782208204269409,0.7270052433013916,2.0552029609680176,0.0974332094192504,0.934980809688568,0.934980809688568,0.0,131.48594665527344,139.0,39765.12109375,0.0,1850.0780029296875,1.0,280.957275390625,283.4761962890625,292.3861389160156,294.9985656738281,293.1499938964844,293.1499938964844,280.6499938964844,35735.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086880683898926,1.0,0.0,0.0,3.778617858886719,3.778643131256104,9.527066708869824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5,0.0,1678.9742431640625,1895.4371337890625,0.0,3484.424072265625,0.933912456035614,1.0,0.0,3.0,1.0,0.0
12141060,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.9387096762657166,0.4886155724525451,0.441918283700943,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.944102704524994,0.497379332780838,0.4724134504795074,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8083354234695435,0.3131226003170013,0.2211563289165496,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7770974040031433,0.2784442007541656,0.2668291926383972,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6959465146064758,0.1972053200006485,0.9031226634979248,284.76715087890625,284.95001220703125,300.13134765625,289.3338623046875,297.9735412597656,297.2113952636719,284.76483154296875,1.0,0.529977023601532,0.3687464892864227,0.3687464892864227,1.0,1.0,-2.7679035663604736,0.7232517600059509,2.044651985168457,0.0965014323592186,0.9308097958564758,0.9308097958564758,0.0,136.35765075683594,142.0,40643.9609375,0.0,1850.994384765625,1.0,280.6572265625,283.2313232421875,292.369140625,295.0334167480469,293.1499938964844,293.1499938964844,280.3500061035156,36011.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183774590492249,1.0,0.0,0.0,3.7789885997772217,3.7790138721466064,9.528936857350344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.57177734375,0.0,1681.5576171875,1895.4371337890625,0.0,3574.177001953125,0.9341737031936646,1.0,0.0,3.0,1.0,0.0
12141120,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.9387096762657166,0.4886155724525451,0.441918283700943,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.944102704524994,0.497379332780838,0.4724134504795074,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8083354234695435,0.3131226003170013,0.2211563289165496,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7770974040031433,0.2784442007541656,0.2668291926383972,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.6959465146064758,0.1972053200006485,0.9031226634979248,284.76715087890625,284.95001220703125,300.13134765625,289.3338623046875,297.9735412597656,297.2113952636719,284.76483154296875,1.0,0.529977023601532,0.3687464892864227,0.3687464892864227,1.0,1.0,-2.7679035663604736,0.7232517600059509,2.044651985168457,0.0965014323592186,0.9308097958564758,0.9308097958564758,0.0,136.35765075683594,142.0,40643.9609375,0.0,1850.994384765625,1.0,280.6572265625,283.2313232421875,292.369140625,295.0334167480469,293.1499938964844,293.1499938964844,280.3500061035156,36011.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183774590492249,1.0,0.0,0.0,3.7789885997772217,3.7790138721466064,9.528936857350344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.57177734375,0.0,1681.5576171875,1895.4371337890625,0.0,3574.177001953125,0.9341737031936646,1.0,0.0,3.0,1.0,0.0
12141180,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.9253485798835754,0.4834708571434021,0.4375406205654144,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9343293309211732,0.4970291554927826,0.4723302721977234,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8003393411636353,0.3121937215328216,0.220670998096466,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.769165575504303,0.2772456407546997,0.2659267485141754,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.6873142719268799,0.1953598409891128,0.8958761692047119,284.55499267578125,284.95001220703125,300.14825439453125,289.3241577148437,297.962890625,297.1910705566406,284.5527648925781,1.0,0.53066486120224,0.3691705763339996,0.3691705763339996,1.0,1.0,-2.752167224884033,0.719098687171936,2.033068418502808,0.0954869091510772,0.9238149523735046,0.9238149523735046,0.0,140.56947326660156,145.0,41523.4296875,0.0,1846.5673828125,1.0,280.3572692871094,282.9939880371094,292.35699462890625,295.0751037597656,293.1499938964844,293.1499938964844,280.04998779296875,36302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276317358016968,1.0,0.0,0.0,3.7686526775360094,3.768677949905396,9.476883064962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1650390625,0.0,1671.5587158203125,1895.4371337890625,0.0,3659.414794921875,0.932039737701416,1.0,0.0,3.0,1.0,0.0
12141240,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.9253485798835754,0.4834708571434021,0.4375406205654144,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9343293309211732,0.4970291554927826,0.4723302721977234,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8003393411636353,0.3121937215328216,0.220670998096466,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.769165575504303,0.2772456407546997,0.2659267485141754,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.6873142719268799,0.1953598409891128,0.8958761692047119,284.55499267578125,284.95001220703125,300.14825439453125,289.3241577148437,297.962890625,297.1910705566406,284.5527648925781,1.0,0.53066486120224,0.3691705763339996,0.3691705763339996,1.0,1.0,-2.752167224884033,0.719098687171936,2.033068418502808,0.0954869091510772,0.9238149523735046,0.9238149523735046,0.0,140.56947326660156,145.0,41523.4296875,0.0,1846.5673828125,1.0,280.3572692871094,282.9939880371094,292.35699462890625,295.0751037597656,293.1499938964844,293.1499938964844,280.04998779296875,36302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276317358016968,1.0,0.0,0.0,3.7686526775360094,3.768677949905396,9.476883064962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1650390625,0.0,1671.5587158203125,1895.4371337890625,0.0,3659.414794921875,0.932039737701416,1.0,0.0,3.0,1.0,0.0
12141300,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020080566406,0.9193109273910522,0.4808823764324188,0.435374915599823,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9299576878547668,0.4967935681343078,0.4722519218921661,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40435791015625,0.7967696189880371,0.3117095530033111,0.2204221487045288,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.7656456828117371,0.2766097486019134,0.2654450833797455,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4086608886719,0.6833909749984741,0.1944155693054199,0.8921508193016052,284.4028015136719,284.95001220703125,300.1566467285156,289.3190002441406,297.9579162597656,297.1814880371094,284.3925170898437,1.0,0.5308656096458435,0.3693826198577881,0.3693826198577881,1.0,1.0,-2.7441155910491943,0.7169562578201294,2.0271594524383545,0.0949533954262733,0.9186967015266418,0.9186967015266418,0.0,142.4708709716797,145.0,42387.8046875,0.0,1843.1192626953125,1.0,280.0982666015625,282.8114318847656,292.37530517578125,295.1961364746094,293.1499938964844,293.1499938964844,280.04998779296875,36466.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344375133514404,1.0,0.0,0.0,3.7594189643859854,3.759444236755371,9.430501108909084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.32568359375,0.0,1661.937255859375,1895.4371337890625,0.0,3721.747802734375,0.9300411939620972,1.0,0.0,3.0,1.0,0.0
12141360,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.913311243057251,0.4782237112522125,0.4330582320690155,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.9255244731903076,0.4964704215526581,0.4720337688922882,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.7931607365608215,0.3111751079559326,0.2201084196567535,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7621160745620728,0.2759191691875458,0.2648831605911255,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.6794464588165283,0.1934301704168319,0.8881630301475525,284.344970703125,284.95001220703125,300.1650085449219,289.3136291503906,297.95269775390625,297.1715393066406,284.3428649902344,1.0,0.5309661626815796,0.3696105778217315,0.3696105778217315,1.0,1.0,-2.735225200653076,0.7145669460296631,2.020658254623413,0.0943688079714775,0.9140355587005616,0.9140355587005616,0.0,144.37689208984375,148.0,42332.140625,0.0,1838.419677734375,1.0,280.0572814941406,282.7605895996094,292.344482421875,295.1136169433594,293.1499938964844,293.1499938964844,279.75,36611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364922642707824,1.0,0.0,0.0,3.7468786239624015,3.746903896331787,9.367690836370456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.77392578125,0.0,1648.3446044921875,1895.4371337890625,0.0,3740.501953125,0.9273561239242554,1.0,0.0,3.0,1.0,0.0
12141420,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9027411341667176,0.4728912115097046,0.4284843802452087,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.9174782037734984,0.4957221150398254,0.4715446829795837,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.7865705490112305,0.3100887238979339,0.2194877117872238,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.7556738257408142,0.2744870483875274,0.2637253701686859,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.6721258163452148,0.1914340406656265,0.8800872564315796,284.1388244628906,284.95001220703125,300.1815795898437,289.3022766113281,297.94305419921875,297.1528625488281,284.1368713378906,1.0,0.5310031771659851,0.3700664937496185,0.3700664937496185,1.0,1.0,-2.717299222946167,0.7097327709197998,2.007566452026367,0.0931836888194084,0.901533842086792,0.901533842086792,0.0,147.92752075195312,151.0,43067.734375,0.0,1827.638427734375,1.0,279.7575988769531,282.5329284667969,292.33013916015625,295.1462097167969,293.1499938964844,293.1499938964844,279.45001220703125,36948.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447198510169984,1.0,0.0,0.0,3.712632417678833,3.71265721321106,9.197233339364176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.916015625,0.0,1611.1932373046875,1895.4371337890625,0.0,3815.272216796875,0.9199064373970032,1.0,0.0,3.0,1.0,0.0
12141480,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.138671875,0.9027411341667176,0.4728912115097046,0.4284843802452087,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1386413574219,0.9174782037734984,0.4957221150398254,0.4715446829795837,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.7865705490112305,0.3100887238979339,0.2194877117872238,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.7556738257408142,0.2744870483875274,0.2637253701686859,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399230957031,0.6721258163452148,0.1914340406656265,0.8800872564315796,284.1388244628906,284.95001220703125,300.1815795898437,289.3022766113281,297.94305419921875,297.1528625488281,284.1368713378906,1.0,0.5310031771659851,0.3700664937496185,0.3700664937496185,1.0,1.0,-2.717299222946167,0.7097327709197998,2.007566452026367,0.0931836888194084,0.901533842086792,0.901533842086792,0.0,147.92752075195312,151.0,43067.734375,0.0,1827.638427734375,1.0,279.7575988769531,282.5329284667969,292.33013916015625,295.1462097167969,293.1499938964844,293.1499938964844,279.45001220703125,36948.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447198510169984,1.0,0.0,0.0,3.712632417678833,3.71265721321106,9.197233339364176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.916015625,0.0,1611.1932373046875,1895.4371337890625,0.0,3815.272216796875,0.9199064373970032,1.0,0.0,3.0,1.0,0.0
12141540,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.8932512998580933,0.4675018191337585,0.4238479435443878,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.9101367592811584,0.4948086142539978,0.4708894193172455,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380187988281,0.7804399132728577,0.3089576363563537,0.218827798962593,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.7496945261955261,0.2729709148406982,0.2624776065349579,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93878173828125,0.6652522087097168,0.1893906593322754,0.8717500567436218,283.9377746582031,284.95001220703125,300.197998046875,289.2901306152344,297.9340515136719,297.1352233886719,283.93603515625,1.0,0.5308589935302734,0.3705224096775055,0.3705224096775055,1.0,1.0,-2.6986289024353027,0.7046322226524353,1.993996739387512,0.0919210240244865,0.886387825012207,0.886387825012207,0.0,151.3040313720703,154.0,43728.80859375,0.0,1815.0184326171875,1.0,279.4579162597656,282.3123474121094,292.3146057128906,295.173095703125,293.1499938964844,293.1499938964844,279.75,37321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522218108177184,1.0,0.0,0.0,3.664538621902466,3.664562940597534,8.960493005361059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.61083984375,0.0,1559.3284912109375,1895.4371337890625,0.0,3882.9560546875,0.9094057679176332,1.0,0.0,3.0,1.0,0.0
12141600,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.8932512998580933,0.4675018191337585,0.4238479435443878,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.9101367592811584,0.4948086142539978,0.4708894193172455,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380187988281,0.7804399132728577,0.3089576363563537,0.218827798962593,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.7496945261955261,0.2729709148406982,0.2624776065349579,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93878173828125,0.6652522087097168,0.1893906593322754,0.8717500567436218,283.9377746582031,284.95001220703125,300.197998046875,289.2901306152344,297.9340515136719,297.1352233886719,283.93603515625,1.0,0.5308589935302734,0.3705224096775055,0.3705224096775055,1.0,1.0,-2.6986289024353027,0.7046322226524353,1.993996739387512,0.0919210240244865,0.886387825012207,0.886387825012207,0.0,151.3040313720703,154.0,43728.80859375,0.0,1815.0184326171875,1.0,279.4579162597656,282.3123474121094,292.3146057128906,295.173095703125,293.1499938964844,293.1499938964844,279.75,37321.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522218108177184,1.0,0.0,0.0,3.664538621902466,3.664562940597534,8.960493005361059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.61083984375,0.0,1559.3284912109375,1895.4371337890625,0.0,3882.9560546875,0.9094057679176332,1.0,0.0,3.0,1.0,0.0
12141660,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.119873046875,0.8866473436355591,0.4643268883228302,0.4204751253128052,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.9057876467704772,0.4954834878444671,0.4711131751537323,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1194152832031,0.776677668094635,0.3091136217117309,0.218707874417305,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.7457855343818665,0.2724307179450989,0.2617509365081787,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.6604350209236145,0.1881220042705536,0.8653210401535034,284.1197204589844,284.95001220703125,300.2142333984375,289.2772216796875,297.93768310546875,297.13348388671875,284.1218566894531,1.0,0.5309175848960876,0.3711104989051819,0.3711104989051819,1.0,1.0,-2.6860885620117188,0.7018995881080627,1.9841889142990112,0.0915331318974495,0.8767433762550354,0.8767433762550354,0.0,153.720458984375,157.0,42311.58203125,0.0,1807.2877197265625,1.0,279.7420959472656,282.5351867675781,292.2153625488281,294.9153747558594,293.1499938964844,293.1499938964844,280.04998779296875,37297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355883002281188,1.0,0.0,0.0,3.6152639389038086,3.615287780761719,8.721140716261289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.435546875,0.0,1504.4771728515625,1895.4371337890625,0.0,3732.2548828125,0.8984367251396179,1.0,0.0,3.0,1.0,0.0
12141720,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.119873046875,0.8866473436355591,0.4643268883228302,0.4204751253128052,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.9057876467704772,0.4954834878444671,0.4711131751537323,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1194152832031,0.776677668094635,0.3091136217117309,0.218707874417305,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11920166015625,0.7457855343818665,0.2724307179450989,0.2617509365081787,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.6604350209236145,0.1881220042705536,0.8653210401535034,284.1197204589844,284.95001220703125,300.2142333984375,289.2772216796875,297.93768310546875,297.13348388671875,284.1218566894531,1.0,0.5309175848960876,0.3711104989051819,0.3711104989051819,1.0,1.0,-2.6860885620117188,0.7018995881080627,1.9841889142990112,0.0915331318974495,0.8767433762550354,0.8767433762550354,0.0,153.720458984375,157.0,42311.58203125,0.0,1807.2877197265625,1.0,279.7420959472656,282.5351867675781,292.2153625488281,294.9153747558594,293.1499938964844,293.1499938964844,280.04998779296875,37297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355883002281188,1.0,0.0,0.0,3.6152639389038086,3.615287780761719,8.721140716261289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.435546875,0.0,1504.4771728515625,1895.4371337890625,0.0,3732.2548828125,0.8984367251396179,1.0,0.0,3.0,1.0,0.0
12141780,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8835169076919556,0.4628733396530151,0.4189418852329254,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.9048943519592284,0.4977104365825653,0.4729588329792022,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.7759528756141663,0.3105687797069549,0.2195716947317123,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7445161938667297,0.2729626595973968,0.2620921432971954,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.6583983898162842,0.187830701470375,0.8633005023002625,284.33172607421875,284.95001220703125,300.2302551269531,289.2635192871094,297.9530334472656,297.1463317871094,284.3343811035156,1.0,0.5318076014518738,0.3716985881328583,0.3716985881328583,1.0,1.0,-2.685474634170532,0.7031716704368591,1.9823030233383176,0.0925832316279411,0.8701899647712708,0.8701899647712708,0.0,155.12303161621094,160.0,41040.2109375,0.0,1812.78857421875,1.0,280.041259765625,282.7821044921875,292.18994140625,294.7898864746094,293.1499938964844,293.1499938964844,280.3500061035156,37117.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175178408622742,1.0,0.0,0.0,3.5726542472839355,3.5726776123046875,8.516776688338723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.689453125,0.0,1456.990478515625,1895.4371337890625,0.0,3566.23388671875,0.8888329267501831,1.0,0.0,3.0,1.0,0.0
12141840,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8835169076919556,0.4628733396530151,0.4189418852329254,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319702148437,0.9048943519592284,0.4977104365825653,0.4729588329792022,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.7759528756141663,0.3105687797069549,0.2195716947317123,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7445161938667297,0.2729626595973968,0.2620921432971954,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.6583983898162842,0.187830701470375,0.8633005023002625,284.33172607421875,284.95001220703125,300.2302551269531,289.2635192871094,297.9530334472656,297.1463317871094,284.3343811035156,1.0,0.5318076014518738,0.3716985881328583,0.3716985881328583,1.0,1.0,-2.685474634170532,0.7031716704368591,1.9823030233383176,0.0925832316279411,0.8701899647712708,0.8701899647712708,0.0,155.12303161621094,160.0,41040.2109375,0.0,1812.78857421875,1.0,280.041259765625,282.7821044921875,292.18994140625,294.7898864746094,293.1499938964844,293.1499938964844,280.3500061035156,37117.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175178408622742,1.0,0.0,0.0,3.5726542472839355,3.5726776123046875,8.516776688338723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.689453125,0.0,1456.990478515625,1895.4371337890625,0.0,3566.23388671875,0.8888329267501831,1.0,0.0,3.0,1.0,0.0
12141900,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.8823228478431702,0.4624315500259399,0.4184537529945373,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.904836654663086,0.4991271793842315,0.474198043346405,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.7759822607040405,0.3115670084953308,0.2202114015817642,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801330566406,0.744229257106781,0.273463100194931,0.2625053524971008,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.6578118801116943,0.1879238784313202,0.8634573817253113,284.482666015625,284.95001220703125,300.2381896972656,289.25640869140625,297.9626770019531,297.1551513671875,284.4936828613281,1.0,0.5325641632080078,0.3719926476478576,0.3719926476478576,1.0,1.0,-2.687828063964844,0.7047007083892822,1.983127474784851,0.0934420526027679,0.8685277700424194,0.8685277700424194,0.0,155.8070068359375,160.0,40030.359375,0.0,1819.4512939453125,1.0,280.2963562011719,282.96685791015625,292.1631774902344,294.6499938964844,293.1499938964844,293.1499938964844,280.3500061035156,36979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072221517562866,1.0,0.0,0.0,3.554648399353028,3.5546715259552,8.431145488430047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.1201171875,0.0,1436.78564453125,1895.4371337890625,0.0,3470.80615234375,0.884770929813385,1.0,0.0,3.0,1.0,0.0
12141960,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.8814584016799927,0.4621818959712982,0.418222963809967,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.9050893783569336,0.500728189945221,0.4756771922111511,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.7763139605522156,0.3127308785915375,0.221001848578453,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.7442055940628052,0.2741083800792694,0.2630894482135772,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54638671875,0.657529354095459,0.1881618052721023,0.8643738627433777,284.5479736328125,284.95001220703125,300.2460632324219,289.2491455078125,297.9732360839844,297.1654968261719,284.55078125,1.0,0.5335332751274109,0.3721531927585602,0.3721531927585602,1.0,1.0,-2.6920785903930664,0.706559419631958,1.985519289970398,0.0942145586013794,0.8665505051612854,0.8665505051612854,0.0,156.4576873779297,163.0,39900.06640625,0.0,1828.83154296875,1.0,280.3409118652344,283.0299377441406,292.18603515625,294.7097473144531,293.1499938964844,293.1499938964844,280.6499938964844,36851.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021409153938292,1.0,0.0,0.0,3.53987979888916,3.539902925491333,8.361233199138951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.958984375,0.0,1420.247314453125,1895.4371337890625,0.0,3423.53271484375,0.8813546299934387,1.0,0.0,3.0,1.0,0.0
