time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.879633903503418,0.4619523286819458,0.4179684817790985,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.9054856896400452,0.5041936039924622,0.4788811206817627,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7769725918769836,0.3153229057788849,0.2227714657783508,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7441691756248474,0.2756336629390716,0.2644933760166168,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6571007370948792,0.1888886541128158,0.8674556612968445,284.762451171875,284.95001220703125,300.2616577148437,289.2340393066406,297.9950866699219,297.1870422363281,284.7651672363281,1.0,0.5359545350074768,0.37247434258461,0.37247434258461,1.0,1.0,-2.7031362056732178,0.7110958099365234,1.9920403957366943,0.0960479825735092,0.865763783454895,0.865763783454895,0.0,158.04266357421875,166.0,38989.4140625,0.0,1852.859619140625,1.0,280.6406555175781,283.2841491699219,292.1846618652344,294.6495666503906,293.1499938964844,293.1499938964844,280.95001220703125,36535.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895893692970276,1.0,0.0,0.0,3.518925428390503,3.5189483165740967,8.262537107839307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.4697265625,0.0,1396.0330810546875,1895.4371337890625,0.0,3306.366943359375,0.8764635920524597,1.0,0.0,3.0,1.0,0.0
12142080,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.879633903503418,0.4619523286819458,0.4179684817790985,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.9054856896400452,0.5041936039924622,0.4788811206817627,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7769725918769836,0.3153229057788849,0.2227714657783508,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7441691756248474,0.2756336629390716,0.2644933760166168,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6571007370948792,0.1888886541128158,0.8674556612968445,284.762451171875,284.95001220703125,300.2616577148437,289.2340393066406,297.9950866699219,297.1870422363281,284.7651672363281,1.0,0.5359545350074768,0.37247434258461,0.37247434258461,1.0,1.0,-2.7031362056732178,0.7110958099365234,1.9920403957366943,0.0960479825735092,0.865763783454895,0.865763783454895,0.0,158.04266357421875,166.0,38989.4140625,0.0,1852.859619140625,1.0,280.6406555175781,283.2841491699219,292.1846618652344,294.6495666503906,293.1499938964844,293.1499938964844,280.95001220703125,36535.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895893692970276,1.0,0.0,0.0,3.518925428390503,3.5189483165740967,8.262537107839307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.4697265625,0.0,1396.0330810546875,1895.4371337890625,0.0,3306.366943359375,0.8764635920524597,1.0,0.0,3.0,1.0,0.0
12142140,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8778191208839417,0.4620617628097534,0.4180428981781006,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9058271646499634,0.5079569220542908,0.4823974668979645,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7776841521263123,0.3182187378406524,0.2247742712497711,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7441841959953308,0.2774166464805603,0.2661703526973724,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6568395495414734,0.1898796707391739,0.8718780279159546,284.9733581542969,284.95001220703125,300.27703857421875,289.2182312011719,298.0175170898437,297.2091979980469,284.9759521484375,1.0,0.5389198660850525,0.3727954626083374,0.3727954626083374,1.0,1.0,-2.7171847820281982,0.7166414856910706,2.0005433559417725,0.0982744023203849,0.8677622675895691,0.8677622675895691,0.0,159.92539978027344,169.0,38139.01953125,0.0,1883.031005859375,1.0,280.9405212402344,283.5325927734375,292.1791381835937,294.5921630859375,293.1499938964844,293.1499938964844,281.25,36195.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791511654853821,1.0,0.0,0.0,3.51069974899292,3.5107223987579346,8.223954068853345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.65771484375,0.0,1385.0521240234375,1895.4371337890625,0.0,3208.625244140625,0.8743805289268494,1.0,0.0,3.0,1.0,0.0
12142200,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8778191208839417,0.4620617628097534,0.4180428981781006,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9058271646499634,0.5079569220542908,0.4823974668979645,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7776841521263123,0.3182187378406524,0.2247742712497711,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7441841959953308,0.2774166464805603,0.2661703526973724,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6568395495414734,0.1898796707391739,0.8718780279159546,284.9733581542969,284.95001220703125,300.27703857421875,289.2182312011719,298.0175170898437,297.2091979980469,284.9759521484375,1.0,0.5389198660850525,0.3727954626083374,0.3727954626083374,1.0,1.0,-2.7171847820281982,0.7166414856910706,2.0005433559417725,0.0982744023203849,0.8677622675895691,0.8677622675895691,0.0,159.92539978027344,169.0,38139.01953125,0.0,1883.031005859375,1.0,280.9405212402344,283.5325927734375,292.1791381835937,294.5921630859375,293.1499938964844,293.1499938964844,281.25,36195.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791511654853821,1.0,0.0,0.0,3.51069974899292,3.5107223987579346,8.223954068853345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.65771484375,0.0,1385.0521240234375,1895.4371337890625,0.0,3208.625244140625,0.8743805289268494,1.0,0.0,3.0,1.0,0.0
12142260,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8760139346122742,0.4624592959880829,0.4183898270130157,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.9061033129692078,0.5119564533233643,0.4861529767513275,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7784222364425659,0.3213644623756408,0.2269629538059234,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7442181706428528,0.2793982923030853,0.2680523097515106,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.6566748023033142,0.1910649985074997,0.8772668242454529,285.1802062988281,284.95001220703125,300.29217529296875,289.2018127441406,298.0390625,297.2313232421875,285.1825866699219,1.0,0.5423062443733215,0.372748464345932,0.372748464345932,1.0,1.0,-2.733480215072632,0.722052812576294,2.011427402496338,0.0999145880341529,0.8724908232688904,0.8724908232688904,0.0,162.05702209472656,172.0,37337.13671875,0.0,1918.13330078125,1.0,281.240478515625,283.7749328613281,292.16845703125,294.5328063964844,293.1499938964844,293.1499938964844,281.54998779296875,35852.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698176741600037,1.0,0.0,0.0,3.5153963565826416,3.515419006347656,8.245972367149079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.26123046875,0.0,1387.4427490234375,1895.4371337890625,0.0,3121.10009765625,0.8751662969589233,1.0,0.0,3.0,1.0,0.0
12142320,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8760139346122742,0.4624592959880829,0.4183898270130157,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.9061033129692078,0.5119564533233643,0.4861529767513275,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7784222364425659,0.3213644623756408,0.2269629538059234,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7442181706428528,0.2793982923030853,0.2680523097515106,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.6566748023033142,0.1910649985074997,0.8772668242454529,285.1802062988281,284.95001220703125,300.29217529296875,289.2018127441406,298.0390625,297.2313232421875,285.1825866699219,1.0,0.5423062443733215,0.372748464345932,0.372748464345932,1.0,1.0,-2.733480215072632,0.722052812576294,2.011427402496338,0.0999145880341529,0.8724908232688904,0.8724908232688904,0.0,162.05702209472656,172.0,37337.13671875,0.0,1918.13330078125,1.0,281.240478515625,283.7749328613281,292.16845703125,294.5328063964844,293.1499938964844,293.1499938964844,281.54998779296875,35852.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698176741600037,1.0,0.0,0.0,3.5153963565826416,3.515419006347656,8.245972367149079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.26123046875,0.0,1387.4427490234375,1895.4371337890625,0.0,3121.10009765625,0.8751662969589233,1.0,0.0,3.0,1.0,0.0
12142380,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8742680549621582,0.4631173312664032,0.4189782738685608,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.9063652157783508,0.5161627531051636,0.4901119172573089,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7792183756828308,0.3247343003749847,0.2293141335248947,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7442927360534668,0.2815480232238769,0.2701028883457184,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6566030383110046,0.1924066096544265,0.88341224193573,285.38299560546875,284.95001220703125,300.3070373535156,289.18475341796875,298.060302734375,297.2530822753906,285.3852233886719,1.0,0.5460228323936462,0.3727014660835266,0.3727014660835266,1.0,1.0,-2.7516181468963623,0.7280484437942505,2.0235698223114014,0.10177543759346,0.8798969388008118,0.8798969388008118,0.0,164.3748779296875,175.0,36574.5234375,0.0,1957.381103515625,1.0,281.54058837890625,284.01141357421875,292.1543884277344,294.47222900390625,293.1499938964844,293.1499938964844,281.8500061035156,35518.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610252737998962,1.0,0.0,0.0,3.5326385498046875,3.532661199569702,8.32706007258821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.83203125,0.0,1402.9879150390625,1895.4371337890625,0.0,3038.62109375,0.8787558078765869,1.0,0.0,3.0,1.0,0.0
12142440,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8742680549621582,0.4631173312664032,0.4189782738685608,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.9063652157783508,0.5161627531051636,0.4901119172573089,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7792183756828308,0.3247343003749847,0.2293141335248947,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.7442927360534668,0.2815480232238769,0.2701028883457184,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6566030383110046,0.1924066096544265,0.88341224193573,285.38299560546875,284.95001220703125,300.3070373535156,289.18475341796875,298.060302734375,297.2530822753906,285.3852233886719,1.0,0.5460228323936462,0.3727014660835266,0.3727014660835266,1.0,1.0,-2.7516181468963623,0.7280484437942505,2.0235698223114014,0.10177543759346,0.8798969388008118,0.8798969388008118,0.0,164.3748779296875,175.0,36574.5234375,0.0,1957.381103515625,1.0,281.54058837890625,284.01141357421875,292.1543884277344,294.47222900390625,293.1499938964844,293.1499938964844,281.8500061035156,35518.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610252737998962,1.0,0.0,0.0,3.5326385498046875,3.532661199569702,8.32706007258821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.83203125,0.0,1402.9879150390625,1895.4371337890625,0.0,3038.62109375,0.8787558078765869,1.0,0.0,3.0,1.0,0.0
12142500,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8733344078063965,0.4635152518749237,0.4193011820316314,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.9064143896102904,0.5183193683624268,0.4921187162399292,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7795700430870056,0.3264838457107544,0.2305234223604202,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.7442875504493713,0.2826676964759826,0.271161824464798,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.6565430760383606,0.1931184381246566,0.8866564631462097,285.5267028808594,284.95001220703125,300.3143615722656,289.17596435546875,298.07061767578125,297.26348876953125,285.5369567871094,1.0,0.5479745864868164,0.3726779520511627,0.3726779520511627,1.0,1.0,-2.7610418796539307,0.7311627268791199,2.029879093170166,0.1027640774846077,0.8851234912872314,0.8851234912872314,0.0,165.62423706054688,175.0,35850.73828125,0.0,1978.164306640625,1.0,281.79559326171875,284.191162109375,292.12115478515625,294.3462829589844,293.1499938964844,293.1499938964844,281.8500061035156,35346.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543694615364075,1.0,0.0,0.0,3.545530080795288,3.545552968978882,8.387946763832588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.734375,0.0,1415.265380859375,1895.4371337890625,0.0,2976.2119140625,0.8815379738807678,1.0,0.0,3.0,1.0,0.0
12142560,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.8726493716239929,0.4640381336212158,0.4197984337806701,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.9066861867904664,0.5205755829811096,0.4942625761032104,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.780126690864563,0.3283264636993408,0.2318194806575775,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.7444514632225037,0.2838579416275024,0.2723058462142944,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.6566511392593384,0.1938896626234054,0.8902076482772827,285.5857849121094,284.95001220703125,300.3216247558594,289.16705322265625,298.0811767578125,297.2745056152344,285.58795166015625,1.0,0.5500082969665527,0.3725727796554565,0.3725727796554565,1.0,1.0,-2.771414995193481,0.7344009280204773,2.03701400756836,0.1036691218614578,0.8900044560432434,0.8900044560432434,0.0,166.8175048828125,178.0,35906.9375,0.0,2000.3270263671875,1.0,281.8407592773437,284.246826171875,292.1393127441406,294.4147033691406,293.1499938964844,293.1499938964844,282.1499938964844,35202.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526420593261719,1.0,0.0,0.0,3.5617003440856934,3.561723232269287,8.464630809612572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.03076171875,0.0,1431.30810546875,1895.4371337890625,0.0,2960.022705078125,0.8850042819976807,1.0,0.0,3.0,1.0,0.0
12142620,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.8712728023529053,0.4652634263038635,0.4208834171295166,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.9071874618530272,0.5252304077148438,0.4986328780651092,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7812455892562866,0.3321684896945953,0.2344941347837448,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.7447771430015564,0.2863467633724212,0.2746729552745819,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6568909883499146,0.1955242902040481,0.897668182849884,285.7913818359375,284.95001220703125,300.3359680175781,289.1488037109375,298.1017761230469,297.29595947265625,285.7933654785156,1.0,0.5542356967926025,0.3723624646663666,0.3723624646663666,1.0,1.0,-2.792994260787964,0.7411200404167175,2.0518741607666016,0.1055775508284568,0.9028946161270142,0.9028946161270142,0.0,169.31640625,181.0,35358.15234375,0.0,2046.9764404296875,1.0,282.14111328125,284.484375,292.12615966796875,294.36676025390625,293.1499938964844,293.1499938964844,281.8500061035156,34910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452212810516357,1.0,0.0,0.0,3.6017065048217773,3.6017298698425293,8.655854912831273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.59716796875,0.0,1472.0548095703125,1895.4371337890625,0.0,2890.534423828125,0.8937318921089172,1.0,0.0,3.0,1.0,0.0
12142680,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.8712728023529053,0.4652634263038635,0.4208834171295166,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.9071874618530272,0.5252304077148438,0.4986328780651092,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7812455892562866,0.3321684896945953,0.2344941347837448,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.7447771430015564,0.2863467633724212,0.2746729552745819,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.6568909883499146,0.1955242902040481,0.897668182849884,285.7913818359375,284.95001220703125,300.3359680175781,289.1488037109375,298.1017761230469,297.29595947265625,285.7933654785156,1.0,0.5542356967926025,0.3723624646663666,0.3723624646663666,1.0,1.0,-2.792994260787964,0.7411200404167175,2.0518741607666016,0.1055775508284568,0.9028946161270142,0.9028946161270142,0.0,169.31640625,181.0,35358.15234375,0.0,2046.9764404296875,1.0,282.14111328125,284.484375,292.12615966796875,294.36676025390625,293.1499938964844,293.1499938964844,281.8500061035156,34910.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452212810516357,1.0,0.0,0.0,3.6017065048217773,3.6017298698425293,8.655854912831273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.59716796875,0.0,1472.0548095703125,1895.4371337890625,0.0,2890.534423828125,0.8937318921089172,1.0,0.0,3.0,1.0,0.0
12142740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8678087592124939,0.4644113481044769,0.4208702445030212,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9056019186973572,0.5282451510429382,0.5021178722381592,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.7806138396263123,0.3348293900489807,0.2367262542247772,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7436099052429199,0.287880927324295,0.2765662968158722,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.6557185053825378,0.1964501738548278,0.9035871624946594,285.61376953125,284.95001220703125,300.3500061035156,289.1300048828125,298.1084899902344,297.2992858886719,285.6120300292969,1.0,0.5583336353302002,0.3721521198749542,0.3721521198749542,1.0,1.0,-2.809251546859741,0.7460278272628784,2.0632238388061523,0.1070810183882713,0.9103405475616456,0.9103405475616456,0.0,172.76844787597656,184.0,36456.828125,0.0,2090.04638671875,1.0,281.8580322265625,284.2558288574219,292.2085266113281,294.5911560058594,293.1499938964844,293.1499938964844,281.54998779296875,35002.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658419847488403,1.0,0.0,0.0,3.6397359371185294,3.63975977897644,8.839609222377476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07763671875,0.0,1514.339111328125,1895.4371337890625,0.0,3083.804443359375,0.9022756218910216,1.0,0.0,3.0,1.0,0.0
12142800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8678087592124939,0.4644113481044769,0.4208702445030212,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9056019186973572,0.5282451510429382,0.5021178722381592,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139831542969,0.7806138396263123,0.3348293900489807,0.2367262542247772,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7436099052429199,0.287880927324295,0.2765662968158722,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147766113281,0.6557185053825378,0.1964501738548278,0.9035871624946594,285.61376953125,284.95001220703125,300.3500061035156,289.1300048828125,298.1084899902344,297.2992858886719,285.6120300292969,1.0,0.5583336353302002,0.3721521198749542,0.3721521198749542,1.0,1.0,-2.809251546859741,0.7460278272628784,2.0632238388061523,0.1070810183882713,0.9103405475616456,0.9103405475616456,0.0,172.76844787597656,184.0,36456.828125,0.0,2090.04638671875,1.0,281.8580322265625,284.2558288574219,292.2085266113281,294.5911560058594,293.1499938964844,293.1499938964844,281.54998779296875,35002.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658419847488403,1.0,0.0,0.0,3.6397359371185294,3.63975977897644,8.839609222377476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07763671875,0.0,1514.339111328125,1895.4371337890625,0.0,3083.804443359375,0.9022756218910216,1.0,0.0,3.0,1.0,0.0
12142860,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8690166473388672,0.4658925235271454,0.4217064082622528,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9094043374061584,0.5339261293411255,0.5068615078926086,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7851570844650269,0.3406296670436859,0.2402590066194534,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.7474246025085449,0.2927980720996856,0.2804670035839081,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.6603853702545166,0.2011226415634155,0.920599400997162,285.4389038085937,284.95001220703125,300.3634338378906,289.107666015625,298.13433837890625,297.3271179199219,285.4385986328125,1.0,0.5633655786514282,0.3718283474445343,0.3718283474445343,1.0,1.0,-2.8453102111816406,0.7573059797286987,2.0880041122436523,0.1101190671324729,0.9153424501419068,0.9153424501419068,0.0,173.56675720214844,187.0,37924.75390625,0.0,2153.939453125,1.0,281.5581970214844,284.0298767089844,292.1980285644531,294.6830749511719,293.1499938964844,293.1499938964844,281.25,35183.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873823881149292,1.0,0.0,0.0,3.670562982559204,3.670587062835693,8.989978255158348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.3916015625,0.0,1550.0255126953125,1895.4371337890625,0.0,3285.7197265625,0.9093045592308044,1.0,0.0,3.0,1.0,0.0
12142920,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8690166473388672,0.4658925235271454,0.4217064082622528,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9094043374061584,0.5339261293411255,0.5068615078926086,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7851570844650269,0.3406296670436859,0.2402590066194534,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.7474246025085449,0.2927980720996856,0.2804670035839081,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.6603853702545166,0.2011226415634155,0.920599400997162,285.4389038085937,284.95001220703125,300.3634338378906,289.107666015625,298.13433837890625,297.3271179199219,285.4385986328125,1.0,0.5633655786514282,0.3718283474445343,0.3718283474445343,1.0,1.0,-2.8453102111816406,0.7573059797286987,2.0880041122436523,0.1101190671324729,0.9153424501419068,0.9153424501419068,0.0,173.56675720214844,187.0,37924.75390625,0.0,2153.939453125,1.0,281.5581970214844,284.0298767089844,292.1980285644531,294.6830749511719,293.1499938964844,293.1499938964844,281.25,35183.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873823881149292,1.0,0.0,0.0,3.670562982559204,3.670587062835693,8.989978255158348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.3916015625,0.0,1550.0255126953125,1895.4371337890625,0.0,3285.7197265625,0.9093045592308044,1.0,0.0,3.0,1.0,0.0
12142980,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8662641048431396,0.4648225009441376,0.4212636947631836,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.9088889956474304,0.5370627641677856,0.5103681087493896,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7859867811203003,0.3440642058849334,0.243043377995491,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7479303479194641,0.2953716516494751,0.2834454178810119,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6617996096611023,0.2035734206438064,0.9341978430747986,285.2642517089844,284.95001220703125,300.3759155273437,289.0791015625,298.1395568847656,297.328369140625,285.2632141113281,1.0,0.5685278177261353,0.3715046048164367,0.3715046048164367,1.0,1.0,-2.872281074523926,0.7654685378074646,2.1068124771118164,0.1126531884074211,0.9180858135223388,0.9180858135223388,0.0,176.65431213378906,190.0,39327.140625,0.0,2214.7978515625,1.0,281.25799560546875,283.80548095703125,292.1625366210937,294.7408447265625,293.1499938964844,293.1499938964844,280.95001220703125,35393.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069754481315612,1.0,0.0,0.0,3.693780183792114,3.693804502487183,9.104065838982932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.37646484375,0.0,1577.82861328125,1895.4371337890625,0.0,3468.513427734375,0.914647340774536,1.0,0.0,3.0,1.0,0.0
12143040,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.8662641048431396,0.4648225009441376,0.4212636947631836,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.9088889956474304,0.5370627641677856,0.5103681087493896,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7859867811203003,0.3440642058849334,0.243043377995491,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7479303479194641,0.2953716516494751,0.2834454178810119,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.6617996096611023,0.2035734206438064,0.9341978430747986,285.2642517089844,284.95001220703125,300.3759155273437,289.0791015625,298.1395568847656,297.328369140625,285.2632141113281,1.0,0.5685278177261353,0.3715046048164367,0.3715046048164367,1.0,1.0,-2.872281074523926,0.7654685378074646,2.1068124771118164,0.1126531884074211,0.9180858135223388,0.9180858135223388,0.0,176.65431213378906,190.0,39327.140625,0.0,2214.7978515625,1.0,281.25799560546875,283.80548095703125,292.1625366210937,294.7408447265625,293.1499938964844,293.1499938964844,280.95001220703125,35393.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069754481315612,1.0,0.0,0.0,3.693780183792114,3.693804502487183,9.104065838982932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.37646484375,0.0,1577.82861328125,1895.4371337890625,0.0,3468.513427734375,0.914647340774536,1.0,0.0,3.0,1.0,0.0
12143100,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.863662838935852,0.4638391435146332,0.4206176996231079,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.9072052240371704,0.5381041169166565,0.5115991234779358,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.785103976726532,0.3452954888343811,0.2440715581178665,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7469444870948792,0.2961277365684509,0.2843982279300689,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.6611009836196899,0.2042406797409057,0.9383482336997986,285.1255798339844,284.95001220703125,300.3818359375,289.0626220703125,298.1380920410156,297.3240966796875,285.1169738769531,1.0,0.5708102583885193,0.3713427186012268,0.3713427186012268,1.0,1.0,-2.880359649658203,0.7677363753318787,2.112623453140259,0.1132806241512298,0.9179188013076782,0.9179188013076782,0.0,178.8274688720703,190.0,40368.515625,0.0,2239.3544921875,1.0,281.0,283.6243896484375,292.1648864746094,294.8584289550781,293.1499938964844,293.1499938964844,280.95001220703125,35522.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181476831436156,1.0,0.0,0.0,3.702266216278076,3.702290773391724,9.145944659394444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.79150390625,0.0,1588.4730224609375,1895.4371337890625,0.0,3572.054443359375,0.9166045784950256,1.0,0.0,3.0,1.0,0.0
12143160,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8604906797409058,0.46261927485466,0.419657826423645,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9049029350280762,0.5388635396957397,0.5124812126159668,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.783618688583374,0.3462814092636108,0.2448787838220596,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7453901767730713,0.296613484621048,0.28504279255867,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6597409844398499,0.2046177834272384,0.9410101771354676,285.07647705078125,284.95001220703125,300.38751220703125,289.0447082519531,298.1340637207031,297.3172607421875,285.0750427246094,1.0,0.5728344321250916,0.3710264563560486,0.3710264563560486,1.0,1.0,-2.885215759277344,0.7685452699661255,2.1166703701019287,0.1131627783179283,0.918225109577179,0.918225109577179,0.0,181.24627685546875,193.0,40533.875,0.0,2259.6513671875,1.0,280.9577331542969,283.5733642578125,292.1160583496094,294.7726745605469,293.1499938964844,293.1499938964844,280.6499938964844,35632.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239833354949952,1.0,0.0,0.0,3.708144187927246,3.7081687450408936,9.175009267892164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.3701171875,0.0,1596.0301513671875,1895.4371337890625,0.0,3625.873046875,0.9180269241333008,1.0,0.0,3.0,1.0,0.0
12143220,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8539807796478271,0.459807813167572,0.4174420833587646,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.900107204914093,0.5398772358894348,0.513776421546936,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7802661061286926,0.3478316068649292,0.246189996600151,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7418451905250549,0.2970864176750183,0.2858280539512634,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6563382744789124,0.2048086524009704,0.9435685873031616,284.8822937011719,284.95001220703125,300.3981628417969,289.0048828125,298.1230773925781,297.3004455566406,284.88067626953125,1.0,0.5762242674827576,0.3703939020633697,0.3703939020633697,1.0,1.0,-2.889711141586304,0.7683643698692322,2.1213467121124268,0.1122698485851287,0.9157240390777588,0.9157240390777588,0.0,186.0648498535156,196.0,41603.34375,0.0,2291.212890625,1.0,280.6577453613281,283.3389587402344,292.0648193359375,294.7892761230469,293.1499938964844,293.1499938964844,280.3500061035156,35891.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938611090183258,1.0,0.0,0.0,3.712908744812012,3.712933301925659,9.198601560456154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.0419921875,0.0,1603.46630859375,1895.4371337890625,0.0,3759.80810546875,0.9192673563957214,1.0,0.0,3.0,1.0,0.0
12143280,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8539807796478271,0.459807813167572,0.4174420833587646,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.900107204914093,0.5398772358894348,0.513776421546936,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7802661061286926,0.3478316068649292,0.246189996600151,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7418451905250549,0.2970864176750183,0.2858280539512634,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6563382744789124,0.2048086524009704,0.9435685873031616,284.8822937011719,284.95001220703125,300.3981628417969,289.0048828125,298.1230773925781,297.3004455566406,284.88067626953125,1.0,0.5762242674827576,0.3703939020633697,0.3703939020633697,1.0,1.0,-2.889711141586304,0.7683643698692322,2.1213467121124268,0.1122698485851287,0.9157240390777588,0.9157240390777588,0.0,186.0648498535156,196.0,41603.34375,0.0,2291.212890625,1.0,280.6577453613281,283.3389587402344,292.0648193359375,294.7892761230469,293.1499938964844,293.1499938964844,280.3500061035156,35891.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938611090183258,1.0,0.0,0.0,3.712908744812012,3.712933301925659,9.198601560456154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.0419921875,0.0,1603.46630859375,1895.4371337890625,0.0,3759.80810546875,0.9192673563957214,1.0,0.0,3.0,1.0,0.0
12143340,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8475461006164551,0.4566139876842499,0.4148455262184143,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8952540159225464,0.5403670072555542,0.5145308971405029,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.7767795920372009,0.348983883857727,0.2471863031387329,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.738101065158844,0.2970852553844452,0.2861088514328003,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.6525187492370605,0.2044703066349029,0.943444013595581,284.6853332519531,284.95001220703125,300.4078674316406,288.9600524902344,298.1095275878906,297.2810974121094,284.68365478515625,1.0,0.5788269639015198,0.3697613477706909,0.3697613477706909,1.0,1.0,-2.8888869285583496,0.7664065957069397,2.1224803924560547,0.1107824370265007,0.9105730652809144,0.9105730652809144,0.0,190.6607360839844,184.0,42568.6875,0.0,2312.420654296875,1.0,280.3577575683594,283.1050720214844,292.0114440917969,294.7966613769531,293.1499938964844,293.1499938964844,280.04998779296875,36168.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514941573143004,1.0,0.0,0.0,3.707433938980103,3.70745849609375,9.171494639304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.603515625,0.0,1599.2901611328125,1895.4371337890625,0.0,3876.412353515625,0.9182245135307312,1.0,0.0,3.0,1.0,0.0
12143400,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8475461006164551,0.4566139876842499,0.4148455262184143,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8952540159225464,0.5403670072555542,0.5145308971405029,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.7767795920372009,0.348983883857727,0.2471863031387329,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.738101065158844,0.2970852553844452,0.2861088514328003,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.6525187492370605,0.2044703066349029,0.943444013595581,284.6853332519531,284.95001220703125,300.4078674316406,288.9600524902344,298.1095275878906,297.2810974121094,284.68365478515625,1.0,0.5788269639015198,0.3697613477706909,0.3697613477706909,1.0,1.0,-2.8888869285583496,0.7664065957069397,2.1224803924560547,0.1107824370265007,0.9105730652809144,0.9105730652809144,0.0,190.6607360839844,184.0,42568.6875,0.0,2312.420654296875,1.0,280.3577575683594,283.1050720214844,292.0114440917969,294.7966613769531,293.1499938964844,293.1499938964844,280.04998779296875,36168.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514941573143004,1.0,0.0,0.0,3.707433938980103,3.70745849609375,9.171494639304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.603515625,0.0,1599.2901611328125,1895.4371337890625,0.0,3876.412353515625,0.9182245135307312,1.0,0.0,3.0,1.0,0.0
12143460,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8473681211471558,0.453174740076065,0.4117580950260162,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864807128906,0.8974222540855408,0.540481448173523,0.5146470665931702,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.7792405486106873,0.3498966693878174,0.2478018552064895,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.7394295334815979,0.2967823445796966,0.2858128547668457,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.6533116102218628,0.203807070851326,0.9404393434524536,284.48663330078125,284.95001220703125,300.4166564941406,288.9106140136719,298.09619140625,297.260986328125,284.4848937988281,1.0,0.5763561129570007,0.3696728348731994,0.3696728348731994,1.0,1.0,-2.8820950984954834,0.7638464570045471,2.118248701095581,0.11006511002779,0.9027622938156128,0.9027622938156128,0.0,188.5732421875,172.0,43422.00390625,0.0,2290.259521484375,1.0,280.0578308105469,282.8725891113281,291.9556579589844,294.7955627441406,293.1499938964844,293.1499938964844,279.75,36465.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630978107452391,1.0,0.0,0.0,3.690979480743408,3.691004037857056,9.090264825317718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.04345703125,0.0,1582.7607421875,1895.4371337890625,0.0,3980.151611328125,0.9147381782531738,1.0,0.0,3.0,1.0,0.0
12143520,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.8473681211471558,0.453174740076065,0.4117580950260162,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864807128906,0.8974222540855408,0.540481448173523,0.5146470665931702,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.7792405486106873,0.3498966693878174,0.2478018552064895,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870300292969,0.7394295334815979,0.2967823445796966,0.2858128547668457,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48760986328125,0.6533116102218628,0.203807070851326,0.9404393434524536,284.48663330078125,284.95001220703125,300.4166564941406,288.9106140136719,298.09619140625,297.260986328125,284.4848937988281,1.0,0.5763561129570007,0.3696728348731994,0.3696728348731994,1.0,1.0,-2.8820950984954834,0.7638464570045471,2.118248701095581,0.11006511002779,0.9027622938156128,0.9027622938156128,0.0,188.5732421875,172.0,43422.00390625,0.0,2290.259521484375,1.0,280.0578308105469,282.8725891113281,291.9556579589844,294.7955627441406,293.1499938964844,293.1499938964844,279.75,36465.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630978107452391,1.0,0.0,0.0,3.690979480743408,3.691004037857056,9.090264825317718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.04345703125,0.0,1582.7607421875,1895.4371337890625,0.0,3980.151611328125,0.9147381782531738,1.0,0.0,3.0,1.0,0.0
12143580,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.8512014150619507,0.4495961368083954,0.4083785712718963,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.9041415452957152,0.5403277277946472,0.5143340826034546,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.288330078125,0.7856228947639465,0.350687175989151,0.2481997013092041,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2885131835937,0.7440814971923828,0.2963016033172607,0.2851678431034088,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.6571380496025085,0.2029704600572586,0.9357674717903136,284.28814697265625,284.95001220703125,300.4245300292969,288.8570251464844,298.0827331542969,297.2413024902344,284.28643798828125,1.0,0.5712054967880249,0.3695842921733856,0.3695842921733856,1.0,1.0,-2.871747732162476,0.7601496577262878,2.111598014831543,0.1089813336730003,0.8923078775405884,0.8923078775405884,0.0,182.3334808349609,160.0,44270.96875,0.0,2241.7001953125,1.0,279.7580261230469,282.6497802734375,291.8984680175781,294.79168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36788.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739114046096802,1.0,0.0,0.0,3.662563562393189,3.6625876426696777,8.950835876930796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.20361328125,0.0,1553.107666015625,1895.4371337890625,0.0,4075.576904296875,0.9086015820503236,1.0,0.0,3.0,1.0,0.0
12143640,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.8512014150619507,0.4495961368083954,0.4083785712718963,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.9041415452957152,0.5403277277946472,0.5143340826034546,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.288330078125,0.7856228947639465,0.350687175989151,0.2481997013092041,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2885131835937,0.7440814971923828,0.2963016033172607,0.2851678431034088,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.6571380496025085,0.2029704600572586,0.9357674717903136,284.28814697265625,284.95001220703125,300.4245300292969,288.8570251464844,298.0827331542969,297.2413024902344,284.28643798828125,1.0,0.5712054967880249,0.3695842921733856,0.3695842921733856,1.0,1.0,-2.871747732162476,0.7601496577262878,2.111598014831543,0.1089813336730003,0.8923078775405884,0.8923078775405884,0.0,182.3334808349609,160.0,44270.96875,0.0,2241.7001953125,1.0,279.7580261230469,282.6497802734375,291.8984680175781,294.79168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36788.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739114046096802,1.0,0.0,0.0,3.662563562393189,3.6625876426696777,8.950835876930796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.20361328125,0.0,1553.107666015625,1895.4371337890625,0.0,4075.576904296875,0.9086015820503236,1.0,0.0,3.0,1.0,0.0
12143700,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.854628324508667,0.4485073685646057,0.4068693220615387,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.9093446731567384,0.5407763123512268,0.5142714977264404,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41064453125,0.7902610301971436,0.3515204191207886,0.2484678328037262,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40966796875,0.7476401925086975,0.2963644564151764,0.2848761677742004,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.6601928472518921,0.2027662992477417,0.9334301352500916,284.4115295410156,284.95001220703125,300.4281311035156,288.8287658691406,298.0799255371094,297.2367858886719,284.4200744628906,1.0,0.5680249929428101,0.3695400059223175,0.3695400059223175,1.0,1.0,-2.8670148849487305,0.7584528923034668,2.108561992645264,0.1084112748503685,0.8898851871490479,0.8898851871490479,0.0,178.08241271972656,160.0,43163.1640625,0.0,2212.77392578125,1.0,280.00146484375,282.810791015625,291.7913818359375,294.5216979980469,293.1499938964844,293.1499938964844,280.04998779296875,36773.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660627245903016,1.0,0.0,0.0,3.6475558280944815,3.647579908370972,8.877632353687659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.47119140625,0.0,1536.233154296875,1895.4371337890625,0.0,4006.441650390625,0.9053002595901488,1.0,0.0,3.0,1.0,0.0
12143760,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.8600165843963623,0.448082834482193,0.4060682654380798,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610595703125,0.9169841408729552,0.5418162941932678,0.5148189663887024,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.7967091202735901,0.3528352379798889,0.2490938007831573,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605407714844,0.7527827024459839,0.2968130707740783,0.284941703081131,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.6647605299949646,0.2028776407241821,0.9323428273200988,284.4609069824219,284.95001220703125,300.4314880371094,288.7996520996094,298.0819396972656,297.2382202148437,284.4625244140625,1.0,0.5647678971290588,0.3696042895317077,0.3696042895317077,1.0,1.0,-2.866227865219116,0.7583367824554443,2.107891082763672,0.1085387468338012,0.8871636390686035,0.8871636390686035,0.0,172.8916015625,148.0,42970.90625,0.0,2186.0595703125,1.0,280.0421142578125,282.8645324707031,291.7550964355469,294.49786376953125,293.1499938964844,293.1499938964844,280.3500061035156,36735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607884287834167,1.0,0.0,0.0,3.634314775466919,3.634338617324829,8.813295835352619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.650390625,0.0,1521.2674560546875,1895.4371337890625,0.0,3959.610595703125,0.9022913575172424,1.0,0.0,3.0,1.0,0.0
12143820,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8749314546585083,0.4482161998748779,0.4054569900035858,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.9375011920928956,0.5448845028877258,0.5169204473495483,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.813119649887085,0.3563033044338226,0.2509636282920837,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.7667335271835327,0.2984387576580047,0.2857730984687805,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.6774230599403381,0.2037632018327713,0.933070421218872,284.65997314453125,284.95001220703125,300.4375,288.73895263671875,298.0931396484375,297.2501525878906,284.6619873046875,1.0,0.5583050847053528,0.3697328269481659,0.3697328269481659,1.0,1.0,-2.87213134765625,0.7606282830238342,2.1115031242370605,0.1097257882356643,0.8849149942398071,0.8849149942398071,0.0,161.11367797851562,136.0,41885.04296875,0.0,2138.443115234375,1.0,280.341552734375,283.1083679199219,291.6837463378906,294.3376159667969,293.1499938964844,293.1499938964844,280.6499938964844,36549.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946390986442566,1.0,0.0,0.0,3.613057851791382,3.613081455230713,8.710500196684734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5927734375,0.0,1496.52734375,1895.4371337890625,0.0,3830.391845703125,0.8974284529685974,1.0,0.0,3.0,1.0,0.0
