time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8749314546585083,0.4482161998748779,0.4054569900035858,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.9375011920928956,0.5448845028877258,0.5169204473495483,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.813119649887085,0.3563033044338226,0.2509636282920837,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.7667335271835327,0.2984387576580047,0.2857730984687805,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.6774230599403381,0.2037632018327713,0.933070421218872,284.65997314453125,284.95001220703125,300.4375,288.73895263671875,298.0931396484375,297.2501525878906,284.6619873046875,1.0,0.5583050847053528,0.3697328269481659,0.3697328269481659,1.0,1.0,-2.87213134765625,0.7606282830238342,2.1115031242370605,0.1097257882356643,0.8849149942398071,0.8849149942398071,0.0,161.11367797851562,136.0,41885.04296875,0.0,2138.443115234375,1.0,280.341552734375,283.1083679199219,291.6837463378906,294.3376159667969,293.1499938964844,293.1499938964844,280.6499938964844,36549.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946390986442566,1.0,0.0,0.0,3.613057851791382,3.613081455230713,8.710500196684734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5927734375,0.0,1496.52734375,1895.4371337890625,0.0,3830.391845703125,0.8974284529685974,1.0,0.0,3.0,1.0,0.0
12143940,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8946514129638672,0.449072927236557,0.4055936932563782,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9621186256408693,0.5487223863601685,0.5198471546173096,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8323273062705994,0.3604694902896881,0.2533705532550812,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7851626873016357,0.3006966114044189,0.2872527539730072,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.694233775138855,0.2052716463804245,0.9367517232894896,284.86212158203125,284.95001220703125,300.4425964355469,288.67535400390625,298.1091613769531,297.26837158203125,284.8641967773437,1.0,0.5521714687347412,0.369861364364624,0.369861364364624,1.0,1.0,-2.884904384613037,0.765205979347229,2.1196982860565186,0.1117264628410339,0.8853857517242432,0.8853857517242432,0.0,148.51953125,124.0,40905.08984375,0.0,2098.12353515625,1.0,280.6413879394531,283.3523864746094,291.6312255859375,294.21929931640625,293.1499938964844,293.1499938964844,280.95001220703125,36297.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348192811012268,1.0,0.0,0.0,3.601153612136841,3.601177215576172,8.653196914565342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.42138671875,0.0,1481.6998291015625,1895.4371337890625,0.0,3725.234619140625,0.8945992588996887,1.0,0.0,3.0,1.0,0.0
12144000,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8946514129638672,0.449072927236557,0.4055936932563782,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9621186256408693,0.5487223863601685,0.5198471546173096,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8323273062705994,0.3604694902896881,0.2533705532550812,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7851626873016357,0.3006966114044189,0.2872527539730072,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.694233775138855,0.2052716463804245,0.9367517232894896,284.86212158203125,284.95001220703125,300.4425964355469,288.67535400390625,298.1091613769531,297.26837158203125,284.8641967773437,1.0,0.5521714687347412,0.369861364364624,0.369861364364624,1.0,1.0,-2.884904384613037,0.765205979347229,2.1196982860565186,0.1117264628410339,0.8853857517242432,0.8853857517242432,0.0,148.51953125,124.0,40905.08984375,0.0,2098.12353515625,1.0,280.6413879394531,283.3523864746094,291.6312255859375,294.21929931640625,293.1499938964844,293.1499938964844,280.95001220703125,36297.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348192811012268,1.0,0.0,0.0,3.601153612136841,3.601177215576172,8.653196914565342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.42138671875,0.0,1481.6998291015625,1895.4371337890625,0.0,3725.234619140625,0.8945992588996887,1.0,0.0,3.0,1.0,0.0
12144060,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9202953577041626,0.4503536522388458,0.4061425924301147,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9873397946357728,0.552993893623352,0.523224949836731,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8558405637741089,0.3650725483894348,0.256104826927185,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.807895302772522,0.3033370673656463,0.2891258597373962,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7145817875862122,0.2071743458509445,0.9423489570617676,285.06317138671875,284.95001220703125,300.4467468261719,288.6092834472656,298.1260681152344,297.2890930175781,285.0652160644531,1.0,0.5464375019073486,0.3696198761463165,0.3696198761463165,1.0,1.0,-2.901886224746704,0.7702376246452332,2.131648540496826,0.1132709234952926,0.888531506061554,0.888531506061554,0.0,135.7288360595703,112.0,39995.41015625,0.0,2063.483642578125,1.0,280.9413146972656,283.59307861328125,291.5759582519531,294.1073303222656,293.1499938964844,293.1499938964844,281.25,36013.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255361557006836,1.0,0.0,0.0,3.5998783111572266,3.5999019145965576,8.647069762446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.32421875,0.0,1478.216064453125,1895.4371337890625,0.0,3640.1591796875,0.8941138386726379,1.0,0.0,3.0,1.0,0.0
12144120,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9202953577041626,0.4503536522388458,0.4061425924301147,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9873397946357728,0.552993893623352,0.523224949836731,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8558405637741089,0.3650725483894348,0.256104826927185,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.807895302772522,0.3033370673656463,0.2891258597373962,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7145817875862122,0.2071743458509445,0.9423489570617676,285.06317138671875,284.95001220703125,300.4467468261719,288.6092834472656,298.1260681152344,297.2890930175781,285.0652160644531,1.0,0.5464375019073486,0.3696198761463165,0.3696198761463165,1.0,1.0,-2.901886224746704,0.7702376246452332,2.131648540496826,0.1132709234952926,0.888531506061554,0.888531506061554,0.0,135.7288360595703,112.0,39995.41015625,0.0,2063.483642578125,1.0,280.9413146972656,283.59307861328125,291.5759582519531,294.1073303222656,293.1499938964844,293.1499938964844,281.25,36013.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255361557006836,1.0,0.0,0.0,3.5998783111572266,3.5999019145965576,8.647069762446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.32421875,0.0,1478.216064453125,1895.4371337890625,0.0,3640.1591796875,0.8941138386726379,1.0,0.0,3.0,1.0,0.0
12144180,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.9464972615242004,0.4518767297267914,0.4070701897144317,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.9990000128746032,0.5582190155982971,0.5126975774765015,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8797014355659485,0.3699388802051544,0.2591441869735718,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8282220959663391,0.3061800301074981,0.2913554310798645,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7323290705680847,0.2092878818511963,0.9496755599975586,285.2532958984375,284.95001220703125,300.45001220703125,288.54119873046875,298.1441650390625,297.3131103515625,285.2539367675781,1.0,0.5402476787567139,0.369378387928009,0.369378387928009,1.0,1.0,-2.905529260635376,0.770768940448761,2.13476037979126,0.113710843026638,0.8941767811775208,0.8941767811775208,0.0,125.25437927246094,100.0,38990.3671875,0.0,2017.6607666015625,1.0,281.2413330078125,283.8211975097656,291.5137023925781,293.9892578125,293.1499938964844,293.1499938964844,281.54998779296875,35724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174452424049376,1.0,0.0,0.0,3.609521627426148,3.60954523086548,8.693457971276075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.44775390625,0.0,1486.5599365234375,1895.4371337890625,0.0,3565.563232421875,0.8960586190223694,1.0,0.0,3.0,1.0,0.0
12144240,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.9464972615242004,0.4518767297267914,0.4070701897144317,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.9990000128746032,0.5582190155982971,0.5126975774765015,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8797014355659485,0.3699388802051544,0.2591441869735718,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8282220959663391,0.3061800301074981,0.2913554310798645,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7323290705680847,0.2092878818511963,0.9496755599975586,285.2532958984375,284.95001220703125,300.45001220703125,288.54119873046875,298.1441650390625,297.3131103515625,285.2539367675781,1.0,0.5402476787567139,0.369378387928009,0.369378387928009,1.0,1.0,-2.905529260635376,0.770768940448761,2.13476037979126,0.113710843026638,0.8941767811775208,0.8941767811775208,0.0,125.25437927246094,100.0,38990.3671875,0.0,2017.6607666015625,1.0,281.2413330078125,283.8211975097656,291.5137023925781,293.9892578125,293.1499938964844,293.1499938964844,281.54998779296875,35724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174452424049376,1.0,0.0,0.0,3.609521627426148,3.60954523086548,8.693457971276075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.44775390625,0.0,1486.5599365234375,1895.4371337890625,0.0,3565.563232421875,0.8960586190223694,1.0,0.0,3.0,1.0,0.0
12144300,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.95687997341156,0.4526333212852478,0.4075483679771423,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.9990000128746032,0.5625566840171814,0.4981986582279205,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.890192449092865,0.3723950386047363,0.2607048451900482,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8366934061050415,0.3076061904430389,0.2925178706645965,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.739819347858429,0.2103629857301712,0.9536387324333192,285.38897705078125,284.95001220703125,300.4512634277344,288.5065002441406,298.1580810546875,297.3328552246094,285.3971862792969,1.0,0.5363664031028748,0.3692576289176941,0.3692576289176941,1.0,1.0,-2.8967103958129883,0.7675029039382935,2.1292076110839844,0.1126456931233406,0.8984100818634033,0.8984100818634033,0.0,121.01194763183594,100.0,38124.46875,0.0,1982.1107177734373,1.0,281.4977111816406,283.9980163574219,291.45361328125,293.826904296875,293.1499938964844,293.1499938964844,281.54998779296875,35574.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109187722206116,1.0,0.0,0.0,3.617955207824707,3.617978811264038,8.734130005905172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.17724609375,0.0,1494.65478515625,1895.4371337890625,0.0,3505.128173828125,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
12144360,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.968087375164032,0.4534718096256256,0.4081636071205139,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.9990000128746032,0.5680508613586426,0.4823062121868133,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.9021036028862,0.3749293088912964,0.2623462677001953,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.8464366793632507,0.3090870380401611,0.2937511801719665,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.748472273349762,0.2115028798580169,0.9579087495803832,285.4305419921875,284.95001220703125,300.4523010253906,288.47149658203125,298.1763000488281,297.3586120605469,285.4309997558594,1.0,0.5321617722511292,0.3691577613353729,0.3691577613353729,1.0,1.0,-2.8869383335113525,0.7639747262001038,2.1229634284973145,0.1114784777164459,0.9020777940750122,0.9020777940750122,0.0,116.4843978881836,118.0,37974.4921875,0.0,1943.807373046875,1.0,281.5415954589844,284.0408630371094,291.4427185058594,293.857177734375,293.1499938964844,293.1499938964844,281.25,35457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089847803115844,1.0,0.0,0.0,3.629152774810791,3.629176616668701,8.788278478277789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.32421875,0.0,1506.058837890625,1895.4371337890625,0.0,3487.1796875,0.9002571105957031,1.0,0.0,3.0,1.0,0.0
12144420,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.9715856909751892,0.4531118273735046,0.4083749055862427,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9990000128746032,0.5776285529136658,0.4772392809391022,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.908997356891632,0.3786925673484802,0.2652210295200348,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8512670993804932,0.3110321164131164,0.2958598434925079,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7530266046524048,0.2131034880876541,0.9659315943717957,285.2483825683594,284.95001220703125,300.4537048339844,288.4006652832031,298.2015991210937,297.3926086425781,285.247314453125,1.0,0.5337206125259399,0.3689579963684082,0.3689579963684082,1.0,1.0,-2.896692514419556,0.7667020559310913,2.129990339279175,0.1118406727910041,0.9045624732971193,0.9045624732971193,0.0,115.54447174072266,136.0,38982.94140625,0.0,1955.1025390625,1.0,281.2579040527344,283.8158264160156,291.4644775390625,294.0039367675781,293.1499938964844,293.1499938964844,280.95001220703125,35553.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262648224830629,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677312865562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.31103515625,0.0,1525.9791259765625,1895.4371337890625,0.0,3646.857421875,0.9041853547096252,1.0,0.0,3.0,1.0,0.0
12144480,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.9715856909751892,0.4531118273735046,0.4083749055862427,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9990000128746032,0.5776285529136658,0.4772392809391022,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.908997356891632,0.3786925673484802,0.2652210295200348,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.8512670993804932,0.3110321164131164,0.2958598434925079,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7530266046524048,0.2131034880876541,0.9659315943717957,285.2483825683594,284.95001220703125,300.4537048339844,288.4006652832031,298.2015991210937,297.3926086425781,285.247314453125,1.0,0.5337206125259399,0.3689579963684082,0.3689579963684082,1.0,1.0,-2.896692514419556,0.7667020559310913,2.129990339279175,0.1118406727910041,0.9045624732971193,0.9045624732971193,0.0,115.54447174072266,136.0,38982.94140625,0.0,1955.1025390625,1.0,281.2579040527344,283.8158264160156,291.4644775390625,294.0039367675781,293.1499938964844,293.1499938964844,280.95001220703125,35553.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262648224830629,1.0,0.0,0.0,3.646537780761719,3.646561622619629,8.872677312865562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.31103515625,0.0,1525.9791259765625,1895.4371337890625,0.0,3646.857421875,0.9041853547096252,1.0,0.0,3.0,1.0,0.0
12144540,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9594088792800904,0.4512878060340881,0.4071412682533264,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.5819692611694336,0.4939943552017212,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9005159735679626,0.3813307583332062,0.2673300206661224,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8430188894271851,0.3119108378887176,0.29706871509552,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7459452748298645,0.2137821465730667,0.9707381129264832,285.06793212890625,284.95001220703125,300.45416259765625,288.3291320800781,298.2005310058594,297.3892822265625,285.0672912597656,1.0,0.5412551760673523,0.3687582015991211,0.3687582015991211,1.0,1.0,-2.925099372863769,0.775599479675293,2.149499893188477,0.1145377084612846,0.9046114087104796,0.9046114087104796,0.0,120.98487854003906,154.0,40254.5078125,0.0,2029.080078125,1.0,280.9582214355469,283.59130859375,291.4090270996094,294.04052734375,293.1499938964844,293.1499938964844,280.6499938964844,35731.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945647656917572,1.0,0.0,0.0,3.657114982604981,3.6571390628814697,8.924225767259486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.79150390625,0.0,1539.082275390625,1895.4371337890625,0.0,3823.66943359375,0.9066693782806396,1.0,0.0,3.0,1.0,0.0
12144600,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.9594088792800904,0.4512878060340881,0.4071412682533264,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.5819692611694336,0.4939943552017212,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9005159735679626,0.3813307583332062,0.2673300206661224,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8430188894271851,0.3119108378887176,0.29706871509552,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7459452748298645,0.2137821465730667,0.9707381129264832,285.06793212890625,284.95001220703125,300.45416259765625,288.3291320800781,298.2005310058594,297.3892822265625,285.0672912597656,1.0,0.5412551760673523,0.3687582015991211,0.3687582015991211,1.0,1.0,-2.925099372863769,0.775599479675293,2.149499893188477,0.1145377084612846,0.9046114087104796,0.9046114087104796,0.0,120.98487854003906,154.0,40254.5078125,0.0,2029.080078125,1.0,280.9582214355469,283.59130859375,291.4090270996094,294.04052734375,293.1499938964844,293.1499938964844,280.6499938964844,35731.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945647656917572,1.0,0.0,0.0,3.657114982604981,3.6571390628814697,8.924225767259486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.79150390625,0.0,1539.082275390625,1895.4371337890625,0.0,3823.66943359375,0.9066693782806396,1.0,0.0,3.0,1.0,0.0
12144660,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9372024536132812,0.4489250481128692,0.4054315686225891,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.5810065865516663,0.5240621566772461,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8844560384750366,0.3834452033042907,0.2691093981266022,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8281898498535156,0.3121951222419739,0.2977764308452606,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7328541874885559,0.2137886434793472,0.972986102104187,284.8975524902344,284.95001220703125,300.4537048339844,288.2573547363281,298.1770935058594,297.3552551269531,284.8972473144531,1.0,0.5527669787406921,0.3684400618076324,0.3684400618076324,1.0,1.0,-2.9648687839508057,0.7879321575164795,2.176936626434326,0.1181850060820579,0.9024653434753418,0.9024653434753418,0.0,130.7126922607422,157.0,41624.1328125,0.0,2145.576171875,1.0,280.6581726074219,283.37823486328125,291.3333435058594,294.0494689941406,293.1499938964844,293.1499938964844,280.3500061035156,35941.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635931849479676,1.0,0.0,0.0,3.659884452819824,3.6599085330963135,8.937746542869718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.697265625,0.0,1543.7532958984375,1895.4371337890625,0.0,3984.550537109375,0.9074314832687378,1.0,0.0,3.0,1.0,0.0
12144720,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9372024536132812,0.4489250481128692,0.4054315686225891,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.5810065865516663,0.5240621566772461,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8844560384750366,0.3834452033042907,0.2691093981266022,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8281898498535156,0.3121951222419739,0.2977764308452606,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7328541874885559,0.2137886434793472,0.972986102104187,284.8975524902344,284.95001220703125,300.4537048339844,288.2573547363281,298.1770935058594,297.3552551269531,284.8972473144531,1.0,0.5527669787406921,0.3684400618076324,0.3684400618076324,1.0,1.0,-2.9648687839508057,0.7879321575164795,2.176936626434326,0.1181850060820579,0.9024653434753418,0.9024653434753418,0.0,130.7126922607422,157.0,41624.1328125,0.0,2145.576171875,1.0,280.6581726074219,283.37823486328125,291.3333435058594,294.0494689941406,293.1499938964844,293.1499938964844,280.3500061035156,35941.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635931849479676,1.0,0.0,0.0,3.659884452819824,3.6599085330963135,8.937746542869718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.697265625,0.0,1543.7532958984375,1895.4371337890625,0.0,3984.550537109375,0.9074314832687378,1.0,0.0,3.0,1.0,0.0
12144780,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.9174829721450806,0.4461961984634399,0.4033673703670501,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9985293745994568,0.5763949751853943,0.5473291873931885,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.871303141117096,0.3851842582225799,0.2706040143966675,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8156358003616333,0.3120512366294861,0.2980409562587738,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7215885519981384,0.213257685303688,0.9726217985153198,284.72271728515625,284.95001220703125,300.4523010253906,288.185791015625,298.14013671875,297.3042297363281,284.7215576171875,1.0,0.5613082647323608,0.3681218922138214,0.3681218922138214,1.0,1.0,-2.9920127391815186,0.7960081100463867,2.196004629135132,0.1210166811943054,0.897977352142334,0.897977352142334,0.0,139.4867401123047,160.0,42834.16796875,0.0,2237.684326171875,1.0,280.3581848144531,283.1628723144531,291.2553100585937,294.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801557064056396,1.0,0.0,0.0,3.653880834579468,3.653904914855957,8.908447739486292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.47021484375,0.0,1538.8387451171875,1895.4371337890625,0.0,4130.0771484375,0.9062495231628418,1.0,0.0,3.0,1.0,0.0
12144840,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.9174829721450806,0.4461961984634399,0.4033673703670501,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9985293745994568,0.5763949751853943,0.5473291873931885,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.871303141117096,0.3851842582225799,0.2706040143966675,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8156358003616333,0.3120512366294861,0.2980409562587738,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7215885519981384,0.213257685303688,0.9726217985153198,284.72271728515625,284.95001220703125,300.4523010253906,288.185791015625,298.14013671875,297.3042297363281,284.7215576171875,1.0,0.5613082647323608,0.3681218922138214,0.3681218922138214,1.0,1.0,-2.9920127391815186,0.7960081100463867,2.196004629135132,0.1210166811943054,0.897977352142334,0.897977352142334,0.0,139.4867401123047,160.0,42834.16796875,0.0,2237.684326171875,1.0,280.3581848144531,283.1628723144531,291.2553100585937,294.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801557064056396,1.0,0.0,0.0,3.653880834579468,3.653904914855957,8.908447739486292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.47021484375,0.0,1538.8387451171875,1895.4371337890625,0.0,4130.0771484375,0.9062495231628418,1.0,0.0,3.0,1.0,0.0
12144900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.905817985534668,0.4453758299350738,0.402511864900589,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9896387457847596,0.5749654173851013,0.5456094741821289,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8628478646278381,0.3863867521286011,0.2714287638664245,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8072512149810791,0.3121691346168518,0.2982135117053985,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7141107320785522,0.2130652070045471,0.9723267555236816,284.8422241210937,284.95001220703125,300.4512634277344,288.1502685546875,298.1271667480469,297.2876281738281,284.8496398925781,1.0,0.5641476511955261,0.3679628074169159,0.3679628074169159,1.0,1.0,-2.989828586578369,0.7948451042175293,2.19498348236084,0.1205038502812385,0.8983975052833557,0.8983975052833557,0.0,144.8118438720703,160.0,41839.91796875,0.0,2260.92626953125,1.0,280.6014099121094,283.32330322265625,291.13580322265625,293.7787475585937,293.1499938964844,293.1499938964844,280.6499938964844,36141.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743545055389404,1.0,0.0,0.0,3.650892972946167,3.650917053222656,8.893885024008341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.35595703125,0.0,1535.222412109375,1895.4371337890625,0.0,4079.459716796875,0.9056081771850586,1.0,0.0,3.0,1.0,0.0
12144960,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.898989737033844,0.4451291859149933,0.402239978313446,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9836111664772034,0.5748915672302246,0.5451331734657288,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.858018159866333,0.3880202174186706,0.2725543677806854,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8018534183502197,0.3126258552074432,0.2986608147621155,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7091597318649292,0.2131394743919372,0.97285133600235,284.8846740722656,284.95001220703125,300.45001220703125,288.11492919921875,298.121826171875,297.2821044921875,284.8858337402344,1.0,0.5666185021400452,0.3675750494003296,0.3675750494003296,1.0,1.0,-2.991443395614624,0.794363796710968,2.1970794200897217,0.1196930110454559,0.8984285593032837,0.8984285593032837,0.0,148.6166229248047,163.0,41690.14453125,0.0,2283.22509765625,1.0,280.64215087890625,283.3695678710937,291.0877685546875,293.74658203125,293.1499938964844,293.1499938964844,280.95001220703125,36093.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705454111099244,1.0,0.0,0.0,3.649688482284546,3.649712562561035,8.888017646313529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.15234375,0.0,1533.52197265625,1895.4371337890625,0.0,4046.01123046875,0.90528005361557,1.0,0.0,3.0,1.0,0.0
12145020,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8915209174156189,0.4455257356166839,0.4025097489356994,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9770995378494264,0.5768221020698547,0.5465219616889954,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8538578748703003,0.3920525312423706,0.2753135561943054,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7963466048240662,0.3141981363296509,0.3001168966293335,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7038032412528992,0.213880717754364,0.9761379957199096,285.07354736328125,284.95001220703125,300.4467468261719,288.04522705078125,298.1227111816406,297.28643798828125,285.0751037597656,1.0,0.5710519552230835,0.3667995035648346,0.3667995035648346,1.0,1.0,-3.0024454593658447,0.7958762049674988,2.2065694332122803,0.1188630834221839,0.9016232490539552,0.9016232490539552,0.0,153.6735382080078,166.0,40695.9609375,0.0,2328.866455078125,1.0,280.9417724609375,283.6012878417969,290.9960632324219,293.5690002441406,293.1499938964844,293.1499938964844,280.6499938964844,35905.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572262167930604,1.0,0.0,0.0,3.652538776397705,3.6525628566741934,8.901905061975413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.716796875,0.0,1535.2861328125,1895.4371337890625,0.0,3927.822021484375,0.9057976007461548,1.0,0.0,3.0,1.0,0.0
12145080,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8915209174156189,0.4455257356166839,0.4025097489356994,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9770995378494264,0.5768221020698547,0.5465219616889954,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8538578748703003,0.3920525312423706,0.2753135561943054,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7963466048240662,0.3141981363296509,0.3001168966293335,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7038032412528992,0.213880717754364,0.9761379957199096,285.07354736328125,284.95001220703125,300.4467468261719,288.04522705078125,298.1227111816406,297.28643798828125,285.0751037597656,1.0,0.5710519552230835,0.3667995035648346,0.3667995035648346,1.0,1.0,-3.0024454593658447,0.7958762049674988,2.2065694332122803,0.1188630834221839,0.9016232490539552,0.9016232490539552,0.0,153.6735382080078,166.0,40695.9609375,0.0,2328.866455078125,1.0,280.9417724609375,283.6012878417969,290.9960632324219,293.5690002441406,293.1499938964844,293.1499938964844,280.6499938964844,35905.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572262167930604,1.0,0.0,0.0,3.652538776397705,3.6525628566741934,8.901905061975413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.716796875,0.0,1535.2861328125,1895.4371337890625,0.0,3927.822021484375,0.9057976007461548,1.0,0.0,3.0,1.0,0.0
12145140,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8851318359375,0.4444495439529419,0.402204155921936,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.97191059589386,0.5781381726264954,0.5482889413833618,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8508256077766418,0.3951917290687561,0.277872085571289,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7920572757720947,0.3151892125606537,0.3014708161354065,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.69968581199646,0.2143241018056869,0.9797033667564392,284.90362548828125,284.95001220703125,300.4425964355469,287.9771728515625,298.1169738769531,297.28228759765625,284.9022521972656,1.0,0.5749847292900085,0.3660239577293396,0.3660239577293396,1.0,1.0,-3.01320219039917,0.7972797751426697,2.2159223556518555,0.1182023212313652,0.8996289372444153,0.8996289372444153,0.0,158.03277587890625,169.0,41729.125,0.0,2370.774169921875,1.0,280.6578063964844,283.3915710449219,291.02520751953125,293.7251281738281,293.1499938964844,293.1499938964844,280.95001220703125,36030.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97109717130661,1.0,0.0,0.0,3.652223587036133,3.652247667312622,8.900369152797794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.89111328125,0.0,1535.8702392578125,1895.4371337890625,0.0,4050.866943359375,0.9057855010032654,1.0,0.0,3.0,1.0,0.0
12145200,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8851318359375,0.4444495439529419,0.402204155921936,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.97191059589386,0.5781381726264954,0.5482889413833618,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8508256077766418,0.3951917290687561,0.277872085571289,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7920572757720947,0.3151892125606537,0.3014708161354065,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.69968581199646,0.2143241018056869,0.9797033667564392,284.90362548828125,284.95001220703125,300.4425964355469,287.9771728515625,298.1169738769531,297.28228759765625,284.9022521972656,1.0,0.5749847292900085,0.3660239577293396,0.3660239577293396,1.0,1.0,-3.01320219039917,0.7972797751426697,2.2159223556518555,0.1182023212313652,0.8996289372444153,0.8996289372444153,0.0,158.03277587890625,169.0,41729.125,0.0,2370.774169921875,1.0,280.6578063964844,283.3915710449219,291.02520751953125,293.7251281738281,293.1499938964844,293.1499938964844,280.95001220703125,36030.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97109717130661,1.0,0.0,0.0,3.652223587036133,3.652247667312622,8.900369152797794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.89111328125,0.0,1535.8702392578125,1895.4371337890625,0.0,4050.866943359375,0.9057855010032654,1.0,0.0,3.0,1.0,0.0
12145260,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8794964551925659,0.4441398680210113,0.4016535878181457,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9673701524734496,0.5801597833633423,0.5499354004859924,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8484428524971008,0.3988427221775055,0.2802847325801849,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.788342297077179,0.3164305984973907,0.3025749921798706,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6960517764091492,0.2149230688810348,0.982343852519989,285.0765075683594,284.95001220703125,300.4375,287.91119384765625,298.1167297363281,297.28448486328125,285.0780334472656,1.0,0.5783777236938477,0.3656573295593261,0.3656573295593261,1.0,1.0,-3.021913528442383,0.7990968823432922,2.222816467285156,0.1181656867265701,0.9027034640312196,0.9027034640312196,0.0,161.87205505371094,172.0,40803.0703125,0.0,2406.5205078125,1.0,280.94219970703125,283.6073608398437,290.8898010253906,293.4812316894531,293.1499938964844,293.1499938964844,280.6499938964844,35879.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963230550289154,1.0,0.0,0.0,3.655872344970703,3.655896425247192,8.918161711335415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.8193359375,0.0,1538.8062744140625,1895.4371337890625,0.0,3981.330322265625,0.9065225124359132,1.0,0.0,3.0,1.0,0.0
12145320,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8794964551925659,0.4441398680210113,0.4016535878181457,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9673701524734496,0.5801597833633423,0.5499354004859924,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8484428524971008,0.3988427221775055,0.2802847325801849,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.788342297077179,0.3164305984973907,0.3025749921798706,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.6960517764091492,0.2149230688810348,0.982343852519989,285.0765075683594,284.95001220703125,300.4375,287.91119384765625,298.1167297363281,297.28448486328125,285.0780334472656,1.0,0.5783777236938477,0.3656573295593261,0.3656573295593261,1.0,1.0,-3.021913528442383,0.7990968823432922,2.222816467285156,0.1181656867265701,0.9027034640312196,0.9027034640312196,0.0,161.87205505371094,172.0,40803.0703125,0.0,2406.5205078125,1.0,280.94219970703125,283.6073608398437,290.8898010253906,293.4812316894531,293.1499938964844,293.1499938964844,280.6499938964844,35879.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963230550289154,1.0,0.0,0.0,3.655872344970703,3.655896425247192,8.918161711335415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.8193359375,0.0,1538.8062744140625,1895.4371337890625,0.0,3981.330322265625,0.9065225124359132,1.0,0.0,3.0,1.0,0.0
12145380,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8744304180145264,0.4428494274616241,0.4010612070560455,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9632978439331056,0.5813700556755066,0.5516083836555481,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.846556544303894,0.4018578827381134,0.282709002494812,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7851377725601196,0.317220389842987,0.3036885857582092,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6929217576980591,0.2152405828237533,0.9851925373077391,284.9008178710937,284.95001220703125,300.4314880371094,287.8478088378906,298.1106872558594,297.2792053222656,284.8994140625,1.0,0.5816201567649841,0.3652907013893127,0.3652907013893127,1.0,1.0,-3.030900001525879,0.8010237216949463,2.2298762798309326,0.1183703541755676,0.9006219506263733,0.9006219506263733,0.0,165.47669982910156,175.0,41772.99609375,0.0,2441.74462890625,1.0,280.65777587890625,283.39166259765625,290.8980407714844,293.6033935546875,293.1499938964844,293.1499938964844,280.3500061035156,36018.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771498441696168,1.0,0.0,0.0,3.655992269515991,3.656016349792481,8.918746630115493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.0791015625,0.0,1539.9874267578125,1895.4371337890625,0.0,4103.8994140625,0.9066193103790284,1.0,0.0,3.0,1.0,0.0
12145440,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8744304180145264,0.4428494274616241,0.4010612070560455,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9632978439331056,0.5813700556755066,0.5516083836555481,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.846556544303894,0.4018578827381134,0.282709002494812,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7851377725601196,0.317220389842987,0.3036885857582092,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6929217576980591,0.2152405828237533,0.9851925373077391,284.9008178710937,284.95001220703125,300.4314880371094,287.8478088378906,298.1106872558594,297.2792053222656,284.8994140625,1.0,0.5816201567649841,0.3652907013893127,0.3652907013893127,1.0,1.0,-3.030900001525879,0.8010237216949463,2.2298762798309326,0.1183703541755676,0.9006219506263733,0.9006219506263733,0.0,165.47669982910156,175.0,41772.99609375,0.0,2441.74462890625,1.0,280.65777587890625,283.39166259765625,290.8980407714844,293.6033935546875,293.1499938964844,293.1499938964844,280.3500061035156,36018.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771498441696168,1.0,0.0,0.0,3.655992269515991,3.656016349792481,8.918746630115493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.0791015625,0.0,1539.9874267578125,1895.4371337890625,0.0,4103.8994140625,0.9066193103790284,1.0,0.0,3.0,1.0,0.0
12145500,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8710460066795349,0.4416987299919128,0.4002774953842163,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.9603343605995178,0.5814557075500488,0.5519490838050842,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.8448740243911743,0.4029784798622131,0.2836460173130035,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7828018665313721,0.3172820806503296,0.3039422631263733,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.6906543970108032,0.2151340395212173,0.9855336546897888,284.75958251953125,284.95001220703125,300.4281311035156,287.8172302246094,298.10418701171875,297.272216796875,284.75128173828125,1.0,0.5829974412918091,0.3651074171066284,0.3651074171066284,1.0,1.0,-3.0322132110595703,0.8009430170059204,2.2312700748443604,0.1181201264262199,0.89798504114151,0.89798504114151,0.0,167.56924438476562,175.0,42695.01953125,0.0,2455.00732421875,1.0,280.4010925292969,283.2129821777344,290.90191650390625,293.7230834960937,293.1499938964844,293.1499938964844,280.3500061035156,36137.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874317646026612,1.0,0.0,0.0,3.653146266937256,3.653170347213745,8.904866604098061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.77001953125,0.0,1537.7052001953125,1895.4371337890625,0.0,4192.98095703125,0.9060263633728028,1.0,0.0,3.0,1.0,0.0
12145560,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.867186963558197,0.4403286576271057,0.3991817235946655,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.9567849040031432,0.58127760887146,0.5519441366195679,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8427643775939941,0.4039109647274017,0.2843937575817108,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7800288200378418,0.3171590566635132,0.303974837064743,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.6879480481147766,0.2148654758930206,0.9850292801856996,284.7083435058594,284.95001220703125,300.4245300292969,287.7875061035156,298.0959167480469,297.2632141113281,284.70672607421875,1.0,0.5841692686080933,0.3648942410945892,0.3648942410945892,1.0,1.0,-3.0312249660491943,0.8000311851501465,2.231193780899048,0.1175417527556419,0.8958168625831604,0.8958168625831604,0.0,169.81922912597656,178.0,42751.20703125,0.0,2464.803466796875,1.0,280.35809326171875,283.1623840332031,290.8497009277344,293.630859375,293.1499938964844,293.1499938964844,280.6499938964844,36242.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992821455001831,1.0,0.0,0.0,3.64769983291626,3.64772367477417,8.878333801476401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.02734375,0.0,1532.42138671875,1895.4371337890625,0.0,4239.13720703125,0.9049118161201476,1.0,0.0,3.0,1.0,0.0
12145620,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8620585799217224,0.4393962323665619,0.3979468643665313,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9521788358688354,0.5824575424194336,0.5526902675628662,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8406890630722046,0.4070578217506408,0.2863746583461761,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7764893770217896,0.3177659213542938,0.3043917715549469,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6843043565750122,0.2149073332548141,0.9848670959472656,284.8743896484375,284.95001220703125,300.4166564941406,287.7307434082031,298.0910339355469,297.26080322265625,284.87567138671875,1.0,0.5864248871803284,0.3644678890705108,0.3644678890705108,1.0,1.0,-3.033313751220703,0.7995416522026062,2.233772039413452,0.1165721043944358,0.8961469531059265,0.8961469531059265,0.0,173.1875762939453,181.0,41667.0859375,0.0,2486.145751953125,1.0,280.6421203613281,283.3733215332031,290.6973571777344,293.3433532714844,293.1499938964844,293.1499938964844,280.95001220703125,36136.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819788932800292,1.0,0.0,0.0,3.641821146011353,3.641844987869263,8.849739856486849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.74853515625,0.0,1525.1043701171875,1895.4371337890625,0.0,4145.9013671875,0.90355384349823,1.0,0.0,3.0,1.0,0.0
12145680,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8620585799217224,0.4393962323665619,0.3979468643665313,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9521788358688354,0.5824575424194336,0.5526902675628662,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8406890630722046,0.4070578217506408,0.2863746583461761,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7764893770217896,0.3177659213542938,0.3043917715549469,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6843043565750122,0.2149073332548141,0.9848670959472656,284.8743896484375,284.95001220703125,300.4166564941406,287.7307434082031,298.0910339355469,297.26080322265625,284.87567138671875,1.0,0.5864248871803284,0.3644678890705108,0.3644678890705108,1.0,1.0,-3.033313751220703,0.7995416522026062,2.233772039413452,0.1165721043944358,0.8961469531059265,0.8961469531059265,0.0,173.1875762939453,181.0,41667.0859375,0.0,2486.145751953125,1.0,280.6421203613281,283.3733215332031,290.6973571777344,293.3433532714844,293.1499938964844,293.1499938964844,280.95001220703125,36136.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819788932800292,1.0,0.0,0.0,3.641821146011353,3.641844987869263,8.849739856486849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.74853515625,0.0,1525.1043701171875,1895.4371337890625,0.0,4145.9013671875,0.90355384349823,1.0,0.0,3.0,1.0,0.0
