time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8603243231773376,0.4399675726890564,0.3982509076595306,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9512261152267456,0.5851451754570007,0.554973840713501,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8415444493293762,0.4114300608634949,0.289276659488678,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7758567929267883,0.3193649649620056,0.3057521879673004,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.683440089225769,0.2157607674598693,0.9881343245506288,285.0747375488281,284.95001220703125,300.4078674316406,287.677978515625,298.09686279296875,297.2723999023437,285.076416015625,1.0,0.5891976952552795,0.3640415370464325,0.3640415370464325,1.0,1.0,-3.0454673767089844,0.8023414015769958,2.243125915527344,0.1166553795337677,0.8994567394256592,0.8994567394256592,0.0,175.23487854003906,184.0,40842.94921875,0.0,2519.632568359375,1.0,280.94171142578125,283.6171569824219,290.6267395019531,293.1961364746094,293.1499938964844,293.1499938964844,281.25,35922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681819081306458,1.0,0.0,0.0,3.643991231918335,3.644015073776245,8.860289426593226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.33740234375,0.0,1525.9163818359375,1895.4371337890625,0.0,4025.17578125,0.9039000868797302,1.0,0.0,3.0,1.0,0.0
12145800,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8603243231773376,0.4399675726890564,0.3982509076595306,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9512261152267456,0.5851451754570007,0.554973840713501,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8415444493293762,0.4114300608634949,0.289276659488678,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7758567929267883,0.3193649649620056,0.3057521879673004,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.683440089225769,0.2157607674598693,0.9881343245506288,285.0747375488281,284.95001220703125,300.4078674316406,287.677978515625,298.09686279296875,297.2723999023437,285.076416015625,1.0,0.5891976952552795,0.3640415370464325,0.3640415370464325,1.0,1.0,-3.0454673767089844,0.8023414015769958,2.243125915527344,0.1166553795337677,0.8994567394256592,0.8994567394256592,0.0,175.23487854003906,184.0,40842.94921875,0.0,2519.632568359375,1.0,280.94171142578125,283.6171569824219,290.6267395019531,293.1961364746094,293.1499938964844,293.1499938964844,281.25,35922.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681819081306458,1.0,0.0,0.0,3.643991231918335,3.644015073776245,8.860289426593226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.33740234375,0.0,1525.9163818359375,1895.4371337890625,0.0,4025.17578125,0.9039000868797302,1.0,0.0,3.0,1.0,0.0
12145860,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.859791100025177,0.441209614276886,0.3992709219455719,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9516254663467408,0.588581383228302,0.558082640171051,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8434876799583435,0.4164429008960724,0.2926877737045288,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7763801217079163,0.3215440213680267,0.3077236115932464,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.6838040947914124,0.2171536535024643,0.9940166473388672,285.2775573730469,284.95001220703125,300.3981628417969,287.6297607421875,298.10723876953125,297.28973388671875,285.279296875,1.0,0.5926006436347961,0.3636778593063354,0.3636778593063354,1.0,1.0,-3.0639679431915283,0.8073704838752747,2.25659728050232,0.1175744831562042,0.9054943323135376,0.9054943323135376,0.0,177.00006103515625,187.0,40109.546875,0.0,2563.994873046875,1.0,281.2417297363281,283.86083984375,290.5873413085937,293.1033935546875,293.1499938964844,293.1499938964844,280.95001220703125,35670.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956812024116516,1.0,0.0,0.0,3.655578374862671,3.65560245513916,8.916727551877557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8056640625,0.0,1536.9127197265625,1895.4371337890625,0.0,3924.117431640625,0.9063207507133484,1.0,0.0,3.0,1.0,0.0
12145920,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.859791100025177,0.441209614276886,0.3992709219455719,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9516254663467408,0.588581383228302,0.558082640171051,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8434876799583435,0.4164429008960724,0.2926877737045288,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7763801217079163,0.3215440213680267,0.3077236115932464,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.6838040947914124,0.2171536535024643,0.9940166473388672,285.2775573730469,284.95001220703125,300.3981628417969,287.6297607421875,298.10723876953125,297.28973388671875,285.279296875,1.0,0.5926006436347961,0.3636778593063354,0.3636778593063354,1.0,1.0,-3.0639679431915283,0.8073704838752747,2.25659728050232,0.1175744831562042,0.9054943323135376,0.9054943323135376,0.0,177.00006103515625,187.0,40109.546875,0.0,2563.994873046875,1.0,281.2417297363281,283.86083984375,290.5873413085937,293.1033935546875,293.1499938964844,293.1499938964844,280.95001220703125,35670.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956812024116516,1.0,0.0,0.0,3.655578374862671,3.65560245513916,8.916727551877557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.8056640625,0.0,1536.9127197265625,1895.4371337890625,0.0,3924.117431640625,0.9063207507133484,1.0,0.0,3.0,1.0,0.0
12145980,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8570640683174133,0.4406085014343261,0.3993996083736419,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9495804905891418,0.5903427600860596,0.5604005455970764,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8435220718383789,0.4201608896255493,0.2956666648387909,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7751472592353821,0.3228307366371155,0.3093623518943786,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6826468110084534,0.2179653495550155,0.999237895011902,285.10479736328125,284.95001220703125,300.38751220703125,287.5865173339844,298.1043395996094,297.28985595703125,285.103515625,1.0,0.5961414575576782,0.3633141815662384,0.3633141815662384,1.0,1.0,-3.0787513256073,0.8111674785614014,2.2675838470458984,0.1183030679821968,0.9061592221260072,0.9061592221260072,0.0,179.94471740722656,190.0,41150.26171875,0.0,2607.828857421875,1.0,280.9577331542969,283.6441955566406,290.6448059082031,293.2960510253906,293.1499938964844,293.1499938964844,280.6499938964844,35763.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973131000995636,1.0,0.0,0.0,3.665154218673706,3.6651782989501953,8.963503432823927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.86767578125,0.0,1548.3179931640625,1895.4371337890625,0.0,4068.733642578125,0.9084983468055724,1.0,0.0,3.0,1.0,0.0
12146040,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8570640683174133,0.4406085014343261,0.3993996083736419,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9495804905891418,0.5903427600860596,0.5604005455970764,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8435220718383789,0.4201608896255493,0.2956666648387909,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7751472592353821,0.3228307366371155,0.3093623518943786,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6826468110084534,0.2179653495550155,0.999237895011902,285.10479736328125,284.95001220703125,300.38751220703125,287.5865173339844,298.1043395996094,297.28985595703125,285.103515625,1.0,0.5961414575576782,0.3633141815662384,0.3633141815662384,1.0,1.0,-3.0787513256073,0.8111674785614014,2.2675838470458984,0.1183030679821968,0.9061592221260072,0.9061592221260072,0.0,179.94471740722656,190.0,41150.26171875,0.0,2607.828857421875,1.0,280.9577331542969,283.6441955566406,290.6448059082031,293.2960510253906,293.1499938964844,293.1499938964844,280.6499938964844,35763.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973131000995636,1.0,0.0,0.0,3.665154218673706,3.6651782989501953,8.963503432823927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.86767578125,0.0,1548.3179931640625,1895.4371337890625,0.0,4068.733642578125,0.9084983468055724,1.0,0.0,3.0,1.0,0.0
12146100,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8544358015060425,0.4396537840366363,0.398826003074646,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.947072684764862,0.5905240178108215,0.5608775019645691,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8423954248428345,0.4214972257614136,0.2967791855335235,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7734056115150452,0.3230283260345459,0.3097725510597229,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6809906363487244,0.2180129289627075,1.0003803968429563,284.9579162597656,284.95001220703125,300.3818359375,287.5669250488281,298.0979919433594,297.28375244140625,284.9494934082031,1.0,0.5976749062538147,0.3631323277950287,0.3631323277950287,1.0,1.0,-3.0818448066711426,0.8116627335548401,2.270182132720948,0.1181996688246727,0.904789388179779,0.904789388179779,0.0,181.9718017578125,190.0,42001.0546875,0.0,2624.467529296875,1.0,280.7007751464844,283.4571533203125,290.6615905761719,293.43115234375,293.1499938964844,293.1499938964844,280.6499938964844,35869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845616817474364,1.0,0.0,0.0,3.667414426803589,3.667438507080078,8.974561751529109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.7197265625,0.0,1551.64599609375,1895.4371337890625,0.0,4168.24755859375,0.9090365767478944,1.0,0.0,3.0,1.0,0.0
12146160,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.851186990737915,0.4384230375289917,0.3978754878044128,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9437749981880188,0.5903676152229309,0.5609222650527954,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8406869769096375,0.4225895702838897,0.2976528704166412,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7710779905319214,0.3229891359806061,0.3099053502082824,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6787459850311279,0.2178505808115005,1.000448226928711,284.9054870605469,284.95001220703125,300.3759155273437,287.5487365722656,298.089111328125,297.27496337890625,284.9039001464844,1.0,0.5989827513694763,0.3628129661083221,0.3628129661083221,1.0,1.0,-3.082051992416382,0.8108578324317932,2.2711942195892334,0.1174266412854194,0.903922200202942,0.903922200202942,0.0,184.25157165527344,193.0,42075.37890625,0.0,2636.8583984375,1.0,280.65802001953125,283.4034423828125,290.6177673339844,293.34832763671875,293.1499938964844,293.1499938964844,280.3500061035156,35961.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990492582321167,1.0,0.0,0.0,3.667275667190552,3.667299747467041,8.973883041107911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.27978515625,0.0,1552.184814453125,1895.4371337890625,0.0,4219.24072265625,0.9090996384620668,1.0,0.0,3.0,1.0,0.0
12146220,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.844558835029602,0.4355740547180176,0.3956270813941955,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9367557168006896,0.589492917060852,0.5604658126831055,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8370514512062073,0.4243849515914917,0.2991257011890411,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7661323547363281,0.3224977254867553,0.3097580969333648,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.6738477945327759,0.2171334624290466,0.9987053871154784,284.704345703125,284.95001220703125,300.3634338378906,287.51690673828125,298.06903076171875,297.2549743652344,284.702880859375,1.0,0.6010552644729614,0.3621742129325866,0.3621742129325866,1.0,1.0,-3.0783042907714844,0.8078470826148987,2.2704572677612305,0.1153539568185806,0.8989788293838501,0.8989788293838501,0.0,188.7681121826172,181.0,42919.7265625,0.0,2653.309814453125,1.0,280.3581237792969,283.16387939453125,290.5777587890625,293.35955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36211.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660122871398926,3.660146951675415,8.938910696087987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.9365234375,0.0,1546.050048828125,1895.4371337890625,0.0,4300.0,0.9076664447784424,1.0,0.0,3.0,1.0,0.0
12146280,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.844558835029602,0.4355740547180176,0.3956270813941955,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9367557168006896,0.589492917060852,0.5604658126831055,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.8370514512062073,0.4243849515914917,0.2991257011890411,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7661323547363281,0.3224977254867553,0.3097580969333648,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.6738477945327759,0.2171334624290466,0.9987053871154784,284.704345703125,284.95001220703125,300.3634338378906,287.51690673828125,298.06903076171875,297.2549743652344,284.702880859375,1.0,0.6010552644729614,0.3621742129325866,0.3621742129325866,1.0,1.0,-3.0783042907714844,0.8078470826148987,2.2704572677612305,0.1153539568185806,0.8989788293838501,0.8989788293838501,0.0,188.7681121826172,181.0,42919.7265625,0.0,2653.309814453125,1.0,280.3581237792969,283.16387939453125,290.5777587890625,293.35955810546875,293.1499938964844,293.1499938964844,280.6499938964844,36211.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660122871398926,3.660146951675415,8.938910696087987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.9365234375,0.0,1546.050048828125,1895.4371337890625,0.0,4300.0,0.9076664447784424,1.0,0.0,3.0,1.0,0.0
12146340,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8468387722969055,0.4345848858356476,0.394048124551773,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.941218376159668,0.5901815295219421,0.560431718826294,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8418858647346497,0.4275440573692322,0.3008796572685241,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7692471742630005,0.3228758871555328,0.3096571564674377,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6762406229972839,0.2169827073812484,0.9962904453277588,284.8758850097656,284.95001220703125,300.3500061035156,287.49151611328125,298.06109619140625,297.2515563964844,284.8771667480469,1.0,0.598506510257721,0.3615354895591736,0.3615354895591736,1.0,1.0,-3.075439214706421,0.8051362037658691,2.270303010940552,0.1131746843457222,0.8993813395500183,0.8993813395500183,0.0,185.52569580078125,169.0,41921.55859375,0.0,2630.743896484375,1.0,280.6422119140625,283.3805236816406,290.4519348144531,293.10205078125,293.1499938964844,293.1499938964844,280.95001220703125,36115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897562265396118,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.21728515625,0.0,1539.62109375,1895.4371337890625,0.0,4212.9345703125,0.906488001346588,1.0,0.0,3.0,1.0,0.0
12146400,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8468387722969055,0.4345848858356476,0.394048124551773,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.941218376159668,0.5901815295219421,0.560431718826294,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8418858647346497,0.4275440573692322,0.3008796572685241,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7692471742630005,0.3228758871555328,0.3096571564674377,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6762406229972839,0.2169827073812484,0.9962904453277588,284.8758850097656,284.95001220703125,300.3500061035156,287.49151611328125,298.06109619140625,297.2515563964844,284.8771667480469,1.0,0.598506510257721,0.3615354895591736,0.3615354895591736,1.0,1.0,-3.075439214706421,0.8051362037658691,2.270303010940552,0.1131746843457222,0.8993813395500183,0.8993813395500183,0.0,185.52569580078125,169.0,41921.55859375,0.0,2630.743896484375,1.0,280.6422119140625,283.3805236816406,290.4519348144531,293.10205078125,293.1499938964844,293.1499938964844,280.95001220703125,36115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897562265396118,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.21728515625,0.0,1539.62109375,1895.4371337890625,0.0,4212.9345703125,0.906488001346588,1.0,0.0,3.0,1.0,0.0
12146460,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8569449782371521,0.4351840615272522,0.3939812481403351,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9551479816436768,0.5925528407096863,0.561977744102478,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8543314933776855,0.4320828020572662,0.3035749793052673,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7796003818511963,0.3243637084960937,0.3104855120182037,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6853746175765991,0.2177692651748657,0.9972071051597596,285.0735778808594,284.95001220703125,300.3360290527344,287.4756164550781,298.06597900390625,297.26336669921875,285.0751647949219,1.0,0.594447672367096,0.361319750547409,0.361319750547409,1.0,1.0,-3.0825469493865967,0.806807816028595,2.2757389545440674,0.1131490692496299,0.9026615023612976,0.9026615023612976,0.0,177.0162811279297,157.0,41053.84375,0.0,2599.807861328125,1.0,280.9418029785156,283.62127685546875,290.4146423339844,292.9852600097656,293.1499938964844,293.1499938964844,280.6499938964844,35914.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740380048751832,1.0,0.0,0.0,3.6575019359588623,3.657526016235352,8.926114105634042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.68701171875,0.0,1540.8935546875,1895.4371337890625,0.0,4076.686279296875,0.9069154858589172,1.0,0.0,3.0,1.0,0.0
12146520,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8569449782371521,0.4351840615272522,0.3939812481403351,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9551479816436768,0.5925528407096863,0.561977744102478,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8543314933776855,0.4320828020572662,0.3035749793052673,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7796003818511963,0.3243637084960937,0.3104855120182037,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6853746175765991,0.2177692651748657,0.9972071051597596,285.0735778808594,284.95001220703125,300.3360290527344,287.4756164550781,298.06597900390625,297.26336669921875,285.0751647949219,1.0,0.594447672367096,0.361319750547409,0.361319750547409,1.0,1.0,-3.0825469493865967,0.806807816028595,2.2757389545440674,0.1131490692496299,0.9026615023612976,0.9026615023612976,0.0,177.0162811279297,157.0,41053.84375,0.0,2599.807861328125,1.0,280.9418029785156,283.62127685546875,290.4146423339844,292.9852600097656,293.1499938964844,293.1499938964844,280.6499938964844,35914.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740380048751832,1.0,0.0,0.0,3.6575019359588623,3.657526016235352,8.926114105634042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.68701171875,0.0,1540.8935546875,1895.4371337890625,0.0,4076.686279296875,0.9069154858589172,1.0,0.0,3.0,1.0,0.0
12146580,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8694797158241272,0.4343047440052032,0.3933333456516266,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9707706570625304,0.5936297178268433,0.5631135106086731,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8695668578147888,0.435594379901886,0.3060173392295837,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.792445719242096,0.3252416551113128,0.3111976683139801,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.696847140789032,0.2182537913322448,0.9983682632446288,284.9000549316406,284.95001220703125,300.32183837890625,287.4715881347656,298.0615539550781,297.2628173828125,284.8987731933594,1.0,0.5894715785980225,0.3611040413379669,0.3611040413379669,1.0,1.0,-3.0883336067199707,0.8080729842185974,2.2802605628967285,0.1132584437727928,0.9005855321884155,0.9005855321884155,0.0,167.26797485351562,145.0,41997.9765625,0.0,2559.632568359375,1.0,280.65777587890625,283.4055480957031,290.5054626464844,293.1983337402344,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851861596107484,1.0,0.0,0.0,3.656853914260864,3.6568779945373535,8.922950769374438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5751953125,0.0,1541.101318359375,1895.4371337890625,0.0,4173.63818359375,0.9068280458450316,1.0,0.0,3.0,1.0,0.0
12146640,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8694797158241272,0.4343047440052032,0.3933333456516266,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9707706570625304,0.5936297178268433,0.5631135106086731,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8695668578147888,0.435594379901886,0.3060173392295837,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.792445719242096,0.3252416551113128,0.3111976683139801,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.696847140789032,0.2182537913322448,0.9983682632446288,284.9000549316406,284.95001220703125,300.32183837890625,287.4715881347656,298.0615539550781,297.2628173828125,284.8987731933594,1.0,0.5894715785980225,0.3611040413379669,0.3611040413379669,1.0,1.0,-3.0883336067199707,0.8080729842185974,2.2802605628967285,0.1132584437727928,0.9005855321884155,0.9005855321884155,0.0,167.26797485351562,145.0,41997.9765625,0.0,2559.632568359375,1.0,280.65777587890625,283.4055480957031,290.5054626464844,293.1983337402344,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851861596107484,1.0,0.0,0.0,3.656853914260864,3.6568779945373535,8.922950769374438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5751953125,0.0,1541.101318359375,1895.4371337890625,0.0,4173.63818359375,0.9068280458450316,1.0,0.0,3.0,1.0,0.0
12146700,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8756624460220337,0.4332917630672455,0.3924357295036316,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.977849006652832,0.5935086607933044,0.563035249710083,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8772776126861572,0.4368856251239776,0.3068922460079193,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.7988103032112122,0.3253037631511688,0.3111971914768219,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.7024818658828735,0.2182205021381378,0.9977818131446838,284.75421142578125,284.95001220703125,300.314697265625,287.4737243652344,298.0552978515625,297.25738525390625,284.7458801269531,1.0,0.5865333080291748,0.3609961569309234,0.3609961569309234,1.0,1.0,-3.0875115394592285,0.8075010776519775,2.280010461807251,0.1129216849803924,0.8978677988052368,0.8978677988052368,0.0,162.45584106445312,145.0,42806.2421875,0.0,2532.704345703125,1.0,280.40106201171875,283.22021484375,290.5449523925781,293.3521728515625,293.1499938964844,293.1499938964844,280.3500061035156,36157.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943088889122008,1.0,0.0,0.0,3.653687238693237,3.653711318969727,8.907503570299014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.86767578125,0.0,1538.4505615234375,1895.4371337890625,0.0,4251.806640625,0.9061602354049684,1.0,0.0,3.0,1.0,0.0
12146760,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.881766140460968,0.4320405423641205,0.3911933004856109,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9844037890434264,0.5930609107017517,0.562530517578125,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8850015997886658,0.4379635155200958,0.3075434565544128,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.8050763010978699,0.325163871049881,0.3109471201896667,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.707977294921875,0.218021884560585,0.996298849582672,284.7033386230469,284.95001220703125,300.3074951171875,287.478515625,298.0470275878906,297.249755859375,284.7018737792969,1.0,0.5832822322845459,0.360775351524353,0.360775351524353,1.0,1.0,-3.0841143131256104,0.8057987093925476,2.278315544128418,0.1120200082659721,0.8956680297851562,0.8956680297851562,0.0,157.69808959960938,133.0,42845.14453125,0.0,2501.184814453125,1.0,280.3581237792969,283.1682434082031,290.5262451171875,293.291259765625,293.1499938964844,293.1499938964844,280.6499938964844,36259.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982162714004515,1.0,0.0,0.0,3.647921562194824,3.6479456424713135,8.879413826434757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.0263671875,0.0,1532.7958984375,1895.4371337890625,0.0,4284.94384765625,0.9049743413925172,1.0,0.0,3.0,1.0,0.0
12146820,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8987248539924622,0.4313907921314239,0.3896744847297668,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.593800961971283,0.5616780519485474,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.905144989490509,0.4415484964847564,0.3093889057636261,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8206571936607361,0.3257994353771209,0.3108197748661041,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7214753031730652,0.2182473391294479,0.9942795634269714,284.88055419921875,284.95001220703125,300.29296875,287.4955749511719,298.0423889160156,297.2504272460937,284.8819274902344,1.0,0.5764502882957458,0.3603337109088897,0.3603337109088897,1.0,1.0,-3.080733299255371,0.8034663200378418,2.2772669792175293,0.110428899526596,0.8961737155914307,0.8961737155914307,0.0,146.84262084960938,121.0,41896.23828125,0.0,2437.85498046875,1.0,280.64215087890625,283.3886108398437,290.4470520019531,293.0824890136719,293.1499938964844,293.1499938964844,280.95001220703125,36137.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842218160629272,1.0,0.0,0.0,3.6419436931610094,3.641967535018921,8.85033557551651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.330078125,0.0,1525.25146484375,1895.4371337890625,0.0,4165.31201171875,0.9035840630531312,1.0,0.0,3.0,1.0,0.0
12146880,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8987248539924622,0.4313907921314239,0.3896744847297668,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.593800961971283,0.5616780519485474,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.905144989490509,0.4415484964847564,0.3093889057636261,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8206571936607361,0.3257994353771209,0.3108197748661041,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7214753031730652,0.2182473391294479,0.9942795634269714,284.88055419921875,284.95001220703125,300.29296875,287.4955749511719,298.0423889160156,297.2504272460937,284.8819274902344,1.0,0.5764502882957458,0.3603337109088897,0.3603337109088897,1.0,1.0,-3.080733299255371,0.8034663200378418,2.2772669792175293,0.110428899526596,0.8961737155914307,0.8961737155914307,0.0,146.84262084960938,121.0,41896.23828125,0.0,2437.85498046875,1.0,280.64215087890625,283.3886108398437,290.4470520019531,293.0824890136719,293.1499938964844,293.1499938964844,280.95001220703125,36137.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842218160629272,1.0,0.0,0.0,3.6419436931610094,3.641967535018921,8.85033557551651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.330078125,0.0,1525.25146484375,1895.4371337890625,0.0,4165.31201171875,0.9035840630531312,1.0,0.0,3.0,1.0,0.0
12146940,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9146908521652222,0.4320395886898041,0.3897652924060821,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.5987066626548767,0.5364551544189453,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9252206683158876,0.4462397694587707,0.3122767210006714,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8340257406234741,0.327320247888565,0.3117776811122894,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7329134345054626,0.2191570401191711,0.99625563621521,285.06036376953125,284.95001220703125,300.2782287597656,287.5219116210937,298.0510559082031,297.2707214355469,285.0607604980469,1.0,0.5680734515190125,0.3598920702934265,0.3598920702934265,1.0,1.0,-3.0577056407928467,0.7947651743888855,2.2629406452178955,0.1070721000432968,0.8991817235946655,0.8991817235946655,0.0,138.02845764160156,109.0,40751.3828125,0.0,2348.7880859375,1.0,280.941650390625,283.6127624511719,290.45098876953125,292.9996643066406,293.1499938964844,293.1499938964844,281.25,35936.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666422605514526,1.0,0.0,0.0,3.643782615661621,3.6438064575195312,8.859275908434938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.14697265625,0.0,1525.7867431640625,1895.4371337890625,0.0,4011.56982421875,0.9038586616516112,1.0,0.0,3.0,1.0,0.0
12147000,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9146908521652222,0.4320395886898041,0.3897652924060821,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.5987066626548767,0.5364551544189453,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9252206683158876,0.4462397694587707,0.3122767210006714,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8340257406234741,0.327320247888565,0.3117776811122894,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7329134345054626,0.2191570401191711,0.99625563621521,285.06036376953125,284.95001220703125,300.2782287597656,287.5219116210937,298.0510559082031,297.2707214355469,285.0607604980469,1.0,0.5680734515190125,0.3598920702934265,0.3598920702934265,1.0,1.0,-3.0577056407928467,0.7947651743888855,2.2629406452178955,0.1070721000432968,0.8991817235946655,0.8991817235946655,0.0,138.02845764160156,109.0,40751.3828125,0.0,2348.7880859375,1.0,280.941650390625,283.6127624511719,290.45098876953125,292.9996643066406,293.1499938964844,293.1499938964844,281.25,35936.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666422605514526,1.0,0.0,0.0,3.643782615661621,3.6438064575195312,8.859275908434938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.14697265625,0.0,1525.7867431640625,1895.4371337890625,0.0,4011.56982421875,0.9038586616516112,1.0,0.0,3.0,1.0,0.0
12147060,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.936751902103424,0.4331507086753845,0.3903495967388153,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.9990000128746032,0.608447790145874,0.5051969885826111,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9504900574684144,0.451405256986618,0.3155380189418793,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.8512831330299377,0.3293026387691498,0.3132101595401764,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7477194666862488,0.2205086946487426,1.0002079010009766,285.2322082519531,284.95001220703125,300.2633361816406,287.5566711425781,298.07861328125,297.3153381347656,285.2325134277344,1.0,0.5586369037628174,0.3598724603652954,0.3598724603652954,1.0,1.0,-3.031226873397827,0.786095380783081,2.245131492614746,0.1043169200420379,0.9044131636619568,0.9044131636619568,0.0,128.2649688720703,127.0,39599.1484375,0.0,2250.005126953125,1.0,281.2417297363281,283.8304138183594,290.4844665527344,292.9569702148437,293.1499938964844,293.1499938964844,280.95001220703125,35715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492919445037842,1.0,0.0,0.0,3.6538290977478014,3.653853178024292,8.90819535470655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.85400390625,0.0,1535.2996826171875,1895.4371337890625,0.0,3856.5810546875,0.9059549570083618,1.0,0.0,3.0,1.0,0.0
12147120,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.936751902103424,0.4331507086753845,0.3903495967388153,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.9990000128746032,0.608447790145874,0.5051969885826111,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.9504900574684144,0.451405256986618,0.3155380189418793,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.8512831330299377,0.3293026387691498,0.3132101595401764,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7477194666862488,0.2205086946487426,1.0002079010009766,285.2322082519531,284.95001220703125,300.2633361816406,287.5566711425781,298.07861328125,297.3153381347656,285.2325134277344,1.0,0.5586369037628174,0.3598724603652954,0.3598724603652954,1.0,1.0,-3.031226873397827,0.786095380783081,2.245131492614746,0.1043169200420379,0.9044131636619568,0.9044131636619568,0.0,128.2649688720703,127.0,39599.1484375,0.0,2250.005126953125,1.0,281.2417297363281,283.8304138183594,290.4844665527344,292.9569702148437,293.1499938964844,293.1499938964844,280.95001220703125,35715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492919445037842,1.0,0.0,0.0,3.6538290977478014,3.653853178024292,8.90819535470655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.85400390625,0.0,1535.2996826171875,1895.4371337890625,0.0,3856.5810546875,0.9059549570083618,1.0,0.0,3.0,1.0,0.0
12147180,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.940825879573822,0.4325255155563354,0.3902606666088104,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.6172909736633301,0.4994023442268371,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9576557278633118,0.455235868692398,0.3184742927551269,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8556389212608337,0.3304311335086822,0.3145227432250976,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7516008019447327,0.221401959657669,1.0048643350601196,285.0517883300781,284.95001220703125,300.24822998046875,287.5989990234375,298.0998229980469,297.34918212890625,285.0509948730469,1.0,0.5591033101081848,0.3598528206348419,0.3598528206348419,1.0,1.0,-3.034813404083252,0.7872340679168701,2.247579336166382,0.1040767803788185,0.9042705297470092,0.9042705297470092,0.0,126.8212661743164,145.0,40561.23046875,0.0,2249.0029296875,1.0,280.957763671875,283.6083068847656,290.626220703125,293.2176818847656,293.1499938964844,293.1499938964844,280.6499938964844,35829.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591859579086304,1.0,0.0,0.0,3.6608633995056152,3.660887479782105,8.942528779698478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.63427734375,0.0,1544.0118408203125,1895.4371337890625,0.0,3945.325927734375,0.9075830578804016,1.0,0.0,3.0,1.0,0.0
12147240,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.940825879573822,0.4325255155563354,0.3902606666088104,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.6172909736633301,0.4994023442268371,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9576557278633118,0.455235868692398,0.3184742927551269,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8556389212608337,0.3304311335086822,0.3145227432250976,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7516008019447327,0.221401959657669,1.0048643350601196,285.0517883300781,284.95001220703125,300.24822998046875,287.5989990234375,298.0998229980469,297.34918212890625,285.0509948730469,1.0,0.5591033101081848,0.3598528206348419,0.3598528206348419,1.0,1.0,-3.034813404083252,0.7872340679168701,2.247579336166382,0.1040767803788185,0.9042705297470092,0.9042705297470092,0.0,126.8212661743164,145.0,40561.23046875,0.0,2249.0029296875,1.0,280.957763671875,283.6083068847656,290.626220703125,293.2176818847656,293.1499938964844,293.1499938964844,280.6499938964844,35829.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591859579086304,1.0,0.0,0.0,3.6608633995056152,3.660887479782105,8.942528779698478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.63427734375,0.0,1544.0118408203125,1895.4371337890625,0.0,3945.325927734375,0.9075830578804016,1.0,0.0,3.0,1.0,0.0
12147300,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.936184287071228,0.4316583573818207,0.3897201418876648,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.619636595249176,0.5051751732826233,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9549775123596193,0.4566777348518371,0.3196371793746948,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8527541756629944,0.3305949866771698,0.3148720562458038,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.749175488948822,0.2215408384799957,1.0062851905822754,284.91339111328125,284.95001220703125,300.2406311035156,287.6227111816406,298.0999755859375,297.3513488769531,284.9057922363281,1.0,0.5617610216140747,0.3598430156707763,0.3598430156707763,1.0,1.0,-3.0446202754974365,0.7903906106948853,2.2542295455932617,0.104917861521244,0.902686893939972,0.902686893939972,0.0,128.75624084472656,145.0,41501.05078125,0.0,2276.709716796875,1.0,280.7008972167969,283.4276123046875,290.6913757324219,293.4019775390625,293.1499938964844,293.1499938964844,280.6499938964844,35933.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682427048683168,1.0,0.0,0.0,3.6619277000427246,3.661951780319214,8.947729384090053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.56103515625,0.0,1545.979248046875,1895.4371337890625,0.0,4025.712158203125,0.907853901386261,1.0,0.0,3.0,1.0,0.0
12147360,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9282252192497252,0.4305717349052429,0.3888907134532928,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.6205053925514221,0.5153043270111084,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9491326212882996,0.4579123258590698,0.3206064403057098,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8474326133728027,0.3305529057979584,0.3150049746036529,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7446093559265137,0.2214862257242202,1.006888508796692,284.8742370605469,284.95001220703125,300.23297119140625,287.64801025390625,298.0932312011719,297.3441162109375,284.8739929199219,1.0,0.5656420588493347,0.3597815334796905,0.3597815334796905,1.0,1.0,-3.057842969894409,0.7945155501365662,2.2633273601531982,0.1059883013367652,0.9017412662506104,0.9017412662506104,0.0,132.04376220703125,163.0,41731.78125,0.0,2317.86767578125,1.0,280.6580505371094,283.38427734375,290.697021484375,293.3755798339844,293.1499938964844,293.1499938964844,280.3500061035156,36017.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724704623222352,1.0,0.0,0.0,3.6607820987701416,3.66080641746521,8.942132012634829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.72509765625,0.0,1545.3262939453125,1895.4371337890625,0.0,4062.93603515625,0.9076884388923644,1.0,0.0,3.0,1.0,0.0
12147420,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9074011445045472,0.4281266331672668,0.3870985507965088,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9990000128746032,0.6182590126991272,0.5443769097328186,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9314730763435364,0.4600736796855926,0.3224143981933594,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8329192996025085,0.3301310539245605,0.3150370717048645,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.731975257396698,0.2209845632314682,1.0067763328552246,284.70855712890625,284.95001220703125,300.2174987792969,287.702880859375,298.064697265625,297.3087158203125,284.70880126953125,1.0,0.576198160648346,0.3596585392951965,0.3596585392951965,1.0,1.0,-3.0927064418792725,0.8054549694061279,2.2872514724731445,0.1089838743209838,0.8970836997032166,0.8970836997032166,0.0,141.67893981933594,166.0,42983.6171875,0.0,2433.083251953125,1.0,280.358154296875,283.1717224121094,290.7491760253906,293.5064392089844,293.1499938964844,293.1499938964844,280.6499938964844,36234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845387935638428,1.0,0.0,0.0,3.652631998062134,3.652656078338623,8.902359809326299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.4013671875,0.0,1537.8515625,1895.4371337890625,0.0,4168.0498046875,0.90601247549057,1.0,0.0,3.0,1.0,0.0
12147480,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9074011445045472,0.4281266331672668,0.3870985507965088,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9990000128746032,0.6182590126991272,0.5443769097328186,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.9314730763435364,0.4600736796855926,0.3224143981933594,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8329192996025085,0.3301310539245605,0.3150370717048645,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.731975257396698,0.2209845632314682,1.0067763328552246,284.70855712890625,284.95001220703125,300.2174987792969,287.702880859375,298.064697265625,297.3087158203125,284.70880126953125,1.0,0.576198160648346,0.3596585392951965,0.3596585392951965,1.0,1.0,-3.0927064418792725,0.8054549694061279,2.2872514724731445,0.1089838743209838,0.8970836997032166,0.8970836997032166,0.0,141.67893981933594,166.0,42983.6171875,0.0,2433.083251953125,1.0,280.358154296875,283.1717224121094,290.7491760253906,293.5064392089844,293.1499938964844,293.1499938964844,280.6499938964844,36234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845387935638428,1.0,0.0,0.0,3.652631998062134,3.652656078338623,8.902359809326299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.4013671875,0.0,1537.8515625,1895.4371337890625,0.0,4168.0498046875,0.90601247549057,1.0,0.0,3.0,1.0,0.0
12147540,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8943594694137573,0.4275000393390655,0.3862262368202209,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6145299673080444,0.5662937760353088,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9198580384254456,0.4636821150779724,0.3247480690479278,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8230552673339844,0.3305957913398742,0.3153995871543884,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7231153249740601,0.2209537774324417,1.0068359375,284.91534423828125,284.95001220703125,300.20184326171875,287.7627258300781,298.041015625,297.2802124023437,284.91778564453125,1.0,0.5841763019561768,0.3595355749130249,0.3595355749130249,1.0,1.0,-3.1213319301605225,0.8143457174301147,2.306986093521118,0.111588105559349,0.8982685804367065,0.8982685804367065,0.0,149.35989379882812,169.0,42374.21875,0.0,2528.273193359375,1.0,280.6422119140625,283.4137268066406,290.7188415527344,293.3675842285156,293.1499938964844,293.1499938964844,280.95001220703125,36090.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713582992553712,1.0,0.0,0.0,3.648350238800049,3.648374319076538,8.881500548341137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.890625,0.0,1532.0087890625,1895.4371337890625,0.0,4053.1630859375,0.9049869775772096,1.0,0.0,3.0,1.0,0.0
