time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8943594694137573,0.4275000393390655,0.3862262368202209,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6145299673080444,0.5662937760353088,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9198580384254456,0.4636821150779724,0.3247480690479278,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8230552673339844,0.3305957913398742,0.3153995871543884,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7231153249740601,0.2209537774324417,1.0068359375,284.91534423828125,284.95001220703125,300.20184326171875,287.7627258300781,298.041015625,297.2802124023437,284.91778564453125,1.0,0.5841763019561768,0.3595355749130249,0.3595355749130249,1.0,1.0,-3.1213319301605225,0.8143457174301147,2.306986093521118,0.111588105559349,0.8982685804367065,0.8982685804367065,0.0,149.35989379882812,169.0,42374.21875,0.0,2528.273193359375,1.0,280.6422119140625,283.4137268066406,290.7188415527344,293.3675842285156,293.1499938964844,293.1499938964844,280.95001220703125,36090.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713582992553712,1.0,0.0,0.0,3.648350238800049,3.648374319076538,8.881500548341137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.890625,0.0,1532.0087890625,1895.4371337890625,0.0,4053.1630859375,0.9049869775772096,1.0,0.0,3.0,1.0,0.0
12147660,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8898254036903381,0.4278631210327148,0.386429876089096,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.6131119132041931,0.575045108795166,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9163508415222168,0.4663287699222564,0.3265075087547302,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8196521997451782,0.3313567638397217,0.3160566389560699,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.719986617565155,0.221315786242485,1.00834858417511,285.0872802734375,284.95001220703125,300.1929931640625,287.798095703125,298.0342102050781,297.2746276855469,285.094970703125,1.0,0.5880904793739319,0.3589877486228943,0.3589877486228943,1.0,1.0,-3.136821746826172,0.8178626894950867,2.3189589977264404,0.1116232499480247,0.9009193778038024,0.9009193778038024,0.0,152.6649627685547,169.0,41687.2578125,0.0,2575.922607421875,1.0,280.9088439941406,283.6220092773437,290.7172546386719,293.26690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35941.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603455662727356,1.0,0.0,0.0,3.649820566177368,3.6498446464538574,8.888660545380844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.3623046875,0.0,1532.5338134765625,1895.4371337890625,0.0,3955.665771484375,0.9052486419677734,1.0,0.0,3.0,1.0,0.0
12147720,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.8869504928588867,0.4283328652381897,0.3868933320045471,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.9990000128746032,0.612366795539856,0.5797905325889587,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9143381118774414,0.4685864150524139,0.3281016051769256,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8175190687179565,0.3321274518966675,0.3168056309223175,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7180253267288208,0.2217539101839065,1.0104167461395264,285.1367492675781,284.95001220703125,300.1860046386719,287.8266906738281,298.03179931640625,297.2744445800781,285.1390686035156,1.0,0.5909445881843567,0.3585573434829712,0.3585573434829712,1.0,1.0,-3.1483938694000244,0.8203566074371338,2.3280370235443115,0.1115972325205802,0.9025582671165466,0.9025582671165466,0.0,155.04762268066406,172.0,41754.9375,0.0,2611.33544921875,1.0,280.9417724609375,283.6694030761719,290.7693176269531,293.35992431640625,293.1499938964844,293.1499938964844,280.6499938964844,35850.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95642352104187,1.0,0.0,0.0,3.6531670093536377,3.653191089630127,8.904967785383633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4716796875,0.0,1535.5745849609375,1895.4371337890625,0.0,3920.641357421875,0.9059058427810668,1.0,0.0,3.0,1.0,0.0
12147780,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8779069185256958,0.4275638461112976,0.3869533836841583,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9916535019874572,0.6104127764701843,0.5790244936943054,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9072229266166688,0.4722087681293487,0.3311197459697723,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8106807470321655,0.3329281508922577,0.3180909156799316,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7118298411369324,0.2221398651599884,1.0141698122024536,284.9745788574219,284.95001220703125,300.1700134277344,287.8939819335937,298.0190124511719,297.2655334472656,284.9733581542969,1.0,0.5960964560508728,0.3575791120529175,0.3575791120529175,1.0,1.0,-3.161216974258423,0.821782648563385,2.3394341468811035,0.1080489084124565,0.9015638828277588,0.9015638828277588,0.0,161.0904998779297,175.0,42814.91796875,0.0,2665.864013671875,1.0,280.65777587890625,283.45867919921875,290.9327392578125,293.6601257324219,293.1499938964844,293.1499938964844,280.3500061035156,35948.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687010049819946,1.0,0.0,0.0,3.655872106552124,3.655896186828613,8.918160006032849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2255859375,0.0,1539.323486328125,1895.4371337890625,0.0,4029.757080078125,0.9065483212471008,1.0,0.0,3.0,1.0,0.0
12147840,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8779069185256958,0.4275638461112976,0.3869533836841583,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9916535019874572,0.6104127764701843,0.5790244936943054,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9072229266166688,0.4722087681293487,0.3311197459697723,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8106807470321655,0.3329281508922577,0.3180909156799316,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7118298411369324,0.2221398651599884,1.0141698122024536,284.9745788574219,284.95001220703125,300.1700134277344,287.8939819335937,298.0190124511719,297.2655334472656,284.9733581542969,1.0,0.5960964560508728,0.3575791120529175,0.3575791120529175,1.0,1.0,-3.161216974258423,0.821782648563385,2.3394341468811035,0.1080489084124565,0.9015638828277588,0.9015638828277588,0.0,161.0904998779297,175.0,42814.91796875,0.0,2665.864013671875,1.0,280.65777587890625,283.45867919921875,290.9327392578125,293.6601257324219,293.1499938964844,293.1499938964844,280.3500061035156,35948.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687010049819946,1.0,0.0,0.0,3.655872106552124,3.655896186828613,8.918160006032849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2255859375,0.0,1539.323486328125,1895.4371337890625,0.0,4029.757080078125,0.9065483212471008,1.0,0.0,3.0,1.0,0.0
12147900,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8715779185295105,0.4265801608562469,0.3864108622074127,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9859655499458312,0.6093822121620178,0.5782836079597473,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9019569754600524,0.4735006093978882,0.3322583734989166,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8055201172828674,0.3329190909862518,0.318375289440155,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7071120142936707,0.2220306396484375,1.0149132013320925,284.8379821777344,284.95001220703125,300.16192626953125,287.9286193847656,298.010498046875,297.25860595703125,284.8307800292969,1.0,0.5977759957313538,0.3570899963378906,0.3570899963378906,1.0,1.0,-3.15831995010376,0.819331169128418,2.338988780975342,0.1086087524890899,0.8994897603988647,0.8994897603988647,0.0,165.01280212402344,175.0,43763.34375,0.0,2684.59521484375,1.0,280.40106201171875,283.2806091308594,291.0032653808594,293.8520812988281,293.1499938964844,293.1499938964844,280.3500061035156,36052.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978092610836029,1.0,0.0,0.0,3.65469741821289,3.65472149848938,8.91243018941168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.2685546875,0.0,1538.797119140625,1895.4371337890625,0.0,4112.12158203125,0.9063193798065186,1.0,0.0,3.0,1.0,0.0
12147960,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8663951754570007,0.4253731071949005,0.3854946494102478,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.9811584949493408,0.6082644462585449,0.5773487687110901,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8980022072792053,0.4745834171772003,0.3331354558467865,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8012712001800537,0.3327098488807678,0.3183658123016357,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7031893134117126,0.2217513471841812,1.0145360231399536,284.7950439453125,284.95001220703125,300.15380859375,287.9637451171875,298.00146484375,297.25048828125,284.79400634765625,1.0,0.5992691516876221,0.3567869663238525,0.3567869663238525,1.0,1.0,-3.1566872596740723,0.817903995513916,2.338783264160156,0.1075695008039474,0.8979834318161011,0.8979834318161011,0.0,168.07510375976562,178.0,43896.80078125,0.0,2697.841796875,1.0,280.3582458496094,283.2341003417969,291.0149230957031,293.8302001953125,293.1499938964844,293.1499938964844,280.6499938964844,36138.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823471307754515,1.0,0.0,0.0,3.651292085647583,3.651316165924072,8.895829068933381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.9853515625,0.0,1535.6456298828125,1895.4371337890625,0.0,4149.09228515625,0.9056480526924132,1.0,0.0,3.0,1.0,0.0
12148020,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8598214983940125,0.4246785342693329,0.3845381140708923,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9747133255004884,0.607968807220459,0.5766374468803406,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8938138484954834,0.4781993329524994,0.3354363441467285,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7959250211715698,0.333166241645813,0.3186758160591125,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6980897784233093,0.2217703610658645,1.0144705772399902,284.9696960449219,284.95001220703125,300.1374206542969,288.03515625,297.9954528808594,297.25,284.9713439941406,1.0,0.601871132850647,0.3561809360980987,0.3561809360980987,1.0,1.0,-3.1577301025390625,0.8165093660354614,2.3412206172943115,0.1057495698332786,0.8996527194976807,0.8996527194976807,0.0,172.41647338867188,181.0,42895.2265625,0.0,2723.336669921875,1.0,280.6421813964844,283.4474792480469,290.989013671875,293.6780700683594,293.1499938964844,293.1499938964844,280.95001220703125,36010.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689326882362366,1.0,0.0,0.0,3.650097370147705,3.6501212120056152,8.890008302842034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.10888671875,0.0,1533.35400390625,1895.4371337890625,0.0,4031.800537109375,0.9053192734718324,1.0,0.0,3.0,1.0,0.0
12148080,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8598214983940125,0.4246785342693329,0.3845381140708923,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9747133255004884,0.607968807220459,0.5766374468803406,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8938138484954834,0.4781993329524994,0.3354363441467285,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7959250211715698,0.333166241645813,0.3186758160591125,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6980897784233093,0.2217703610658645,1.0144705772399902,284.9696960449219,284.95001220703125,300.1374206542969,288.03515625,297.9954528808594,297.25,284.9713439941406,1.0,0.601871132850647,0.3561809360980987,0.3561809360980987,1.0,1.0,-3.1577301025390625,0.8165093660354614,2.3412206172943115,0.1057495698332786,0.8996527194976807,0.8996527194976807,0.0,172.41647338867188,181.0,42895.2265625,0.0,2723.336669921875,1.0,280.6421813964844,283.4474792480469,290.989013671875,293.6780700683594,293.1499938964844,293.1499938964844,280.95001220703125,36010.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689326882362366,1.0,0.0,0.0,3.650097370147705,3.6501212120056152,8.890008302842034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.10888671875,0.0,1533.35400390625,1895.4371337890625,0.0,4031.800537109375,0.9053192734718324,1.0,0.0,3.0,1.0,0.0
12148140,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8574740886688232,0.4253945052623749,0.3850066661834717,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9723860025405884,0.6094684600830078,0.5777741074562073,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.893865168094635,0.4830967783927917,0.3387083113193512,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.7943851351737976,0.3346228897571563,0.3199205994606018,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.6965105533599854,0.2225877493619918,1.0176854133605957,285.1737976074219,284.95001220703125,300.1208190917969,288.107421875,297.9996337890625,297.2626037597656,285.17578125,1.0,0.604773759841919,0.3555749058723449,0.3555749058723449,1.0,1.0,-3.1689465045928955,0.8183590769767761,2.3505873680114746,0.1049364656209945,0.9043081402778624,0.9043081402778624,0.0,174.94029235839844,184.0,42096.17578125,0.0,2759.552001953125,1.0,280.9417724609375,283.689208984375,291.0418395996094,293.6585998535156,293.1499938964844,293.1499938964844,280.6499938964844,35788.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522501826286316,1.0,0.0,0.0,3.657283782958984,3.657307624816896,8.925048291530402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.1416015625,0.0,1539.6983642578125,1895.4371337890625,0.0,3883.211181640625,0.9067814350128174,1.0,0.0,3.0,1.0,0.0
12148200,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.8574740886688232,0.4253945052623749,0.3850066661834717,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9723860025405884,0.6094684600830078,0.5777741074562073,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.893865168094635,0.4830967783927917,0.3387083113193512,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.7943851351737976,0.3346228897571563,0.3199205994606018,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.6965105533599854,0.2225877493619918,1.0176854133605957,285.1737976074219,284.95001220703125,300.1208190917969,288.107421875,297.9996337890625,297.2626037597656,285.17578125,1.0,0.604773759841919,0.3555749058723449,0.3555749058723449,1.0,1.0,-3.1689465045928955,0.8183590769767761,2.3505873680114746,0.1049364656209945,0.9043081402778624,0.9043081402778624,0.0,174.94029235839844,184.0,42096.17578125,0.0,2759.552001953125,1.0,280.9417724609375,283.689208984375,291.0418395996094,293.6585998535156,293.1499938964844,293.1499938964844,280.6499938964844,35788.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522501826286316,1.0,0.0,0.0,3.657283782958984,3.657307624816896,8.925048291530402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.1416015625,0.0,1539.6983642578125,1895.4371337890625,0.0,3883.211181640625,0.9067814350128174,1.0,0.0,3.0,1.0,0.0
12148260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8540218472480774,0.4246331751346588,0.3849299550056457,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9690231680870056,0.6096988916397095,0.5786102414131165,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.89280104637146,0.4867716133594513,0.3416650295257568,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7920337319374084,0.3353953659534454,0.3210501372814178,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6943150162696838,0.2230069488286972,1.0210319757461548,285.0131530761719,284.95001220703125,300.10406494140625,288.17974853515625,297.99481201171875,297.2626953125,285.0123596191406,1.0,0.6077646613121033,0.3551575243473053,0.3551575243473053,1.0,1.0,-3.178808689117432,0.8202788829803467,2.358529806137085,0.1047563329339027,0.9038153886795044,0.9038153886795044,0.0,178.04908752441406,187.0,43224.27734375,0.0,2796.3955078125,1.0,280.65777587890625,283.4810485839844,291.21148681640625,293.9641418457031,293.1499938964844,293.1499938964844,280.3500061035156,35888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96294766664505,1.0,0.0,0.0,3.662148952484131,3.66217303276062,8.948810545916785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33251953125,0.0,1545.8875732421875,1895.4371337890625,0.0,3978.817626953125,0.907912015914917,1.0,0.0,3.0,1.0,0.0
12148320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8540218472480774,0.4246331751346588,0.3849299550056457,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9690231680870056,0.6096988916397095,0.5786102414131165,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.89280104637146,0.4867716133594513,0.3416650295257568,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7920337319374084,0.3353953659534454,0.3210501372814178,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6943150162696838,0.2230069488286972,1.0210319757461548,285.0131530761719,284.95001220703125,300.10406494140625,288.17974853515625,297.99481201171875,297.2626953125,285.0123596191406,1.0,0.6077646613121033,0.3551575243473053,0.3551575243473053,1.0,1.0,-3.178808689117432,0.8202788829803467,2.358529806137085,0.1047563329339027,0.9038153886795044,0.9038153886795044,0.0,178.04908752441406,187.0,43224.27734375,0.0,2796.3955078125,1.0,280.65777587890625,283.4810485839844,291.21148681640625,293.9641418457031,293.1499938964844,293.1499938964844,280.3500061035156,35888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96294766664505,1.0,0.0,0.0,3.662148952484131,3.66217303276062,8.948810545916785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33251953125,0.0,1545.8875732421875,1895.4371337890625,0.0,3978.817626953125,0.907912015914917,1.0,0.0,3.0,1.0,0.0
12148380,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8478472232818604,0.422539472579956,0.3834429383277893,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9625545740127563,0.6083701252937317,0.5778317451477051,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8888988494873047,0.4892508089542389,0.343666136264801,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7871359586715698,0.3351872265338897,0.3212185204029083,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.689723551273346,0.2226492017507553,1.0210117101669312,284.8362121582031,284.95001220703125,300.0871276855469,288.2513427734375,297.9807434082031,297.2510681152344,284.83514404296875,1.0,0.6100902557373047,0.3547401428222656,0.3547401428222656,1.0,1.0,-3.178677797317505,0.8190290927886963,2.3596487045288086,0.1035933941602706,0.9008156657218932,0.9008156657218932,0.0,182.2961883544922,190.0,44390.73046875,0.0,2819.165771484375,1.0,280.358154296875,283.2594909667969,291.3019104003906,294.14892578125,293.1499938964844,293.1499938964844,280.04998779296875,36073.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764943718910216,1.0,0.0,0.0,3.660022020339966,3.660046339035034,8.938419000514841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.58642578125,0.0,1544.89794921875,1895.4371337890625,0.0,4098.17724609375,0.9075555801391602,1.0,0.0,3.0,1.0,0.0
12148440,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8478472232818604,0.422539472579956,0.3834429383277893,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9625545740127563,0.6083701252937317,0.5778317451477051,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8888988494873047,0.4892508089542389,0.343666136264801,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7871359586715698,0.3351872265338897,0.3212185204029083,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.689723551273346,0.2226492017507553,1.0210117101669312,284.8362121582031,284.95001220703125,300.0871276855469,288.2513427734375,297.9807434082031,297.2510681152344,284.83514404296875,1.0,0.6100902557373047,0.3547401428222656,0.3547401428222656,1.0,1.0,-3.178677797317505,0.8190290927886963,2.3596487045288086,0.1035933941602706,0.9008156657218932,0.9008156657218932,0.0,182.2961883544922,190.0,44390.73046875,0.0,2819.165771484375,1.0,280.358154296875,283.2594909667969,291.3019104003906,294.14892578125,293.1499938964844,293.1499938964844,280.04998779296875,36073.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764943718910216,1.0,0.0,0.0,3.660022020339966,3.660046339035034,8.938419000514841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.58642578125,0.0,1544.89794921875,1895.4371337890625,0.0,4098.17724609375,0.9075555801391602,1.0,0.0,3.0,1.0,0.0
12148500,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8446040153503418,0.4212794899940491,0.3825015425682068,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.9589684009552002,0.6074001789093018,0.577139139175415,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.8867484927177429,0.4902784526348114,0.344517171382904,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.7844610810279846,0.3348698616027832,0.3210913836956024,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.6871630549430847,0.2222779095172882,1.020102620124817,284.7003479003906,284.95001220703125,300.0785827636719,288.2865905761719,297.9725341796875,297.24383544921875,284.6929931640625,1.0,0.6109999418258667,0.3545314371585846,0.3545314371585846,1.0,1.0,-3.1764931678771973,0.8177306652069092,2.358762502670288,0.1027892976999282,0.8978326916694641,0.8978326916694641,0.0,184.44728088378903,190.0,45361.91015625,0.0,2826.36376953125,1.0,280.1010437011719,283.0843505859375,291.357666015625,294.3188781738281,293.1499938964844,293.1499938964844,280.04998779296875,36200.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846539497375488,1.0,0.0,0.0,3.6559531688690186,3.655977249145508,8.91855563622812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.578125,0.0,1541.301025390625,1895.4371337890625,0.0,4169.04443359375,0.9066961407661438,1.0,0.0,3.0,1.0,0.0
12148560,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65576171875,0.8411479592323303,0.4198924899101257,0.3813572824001312,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.9550259709358216,0.6062497496604919,0.5761884450912476,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.8843531608581543,0.4911789298057556,0.3452180027961731,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.7815548181533813,0.3344235420227051,0.3207966089248657,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.6843560934066772,0.2217869311571121,1.018525242805481,284.6557006835937,284.95001220703125,300.07000732421875,288.3214111328125,297.9635314941406,297.2357177734375,284.65460205078125,1.0,0.6117240190505981,0.3543068170547485,0.3543068170547485,1.0,1.0,-3.172568321228028,0.8158361315727234,2.356732130050659,0.1017759293317794,0.8953810334205627,0.8953810334205627,0.0,186.66506958007807,193.0,45452.78125,0.0,2830.3525390625,1.0,280.05810546875,283.03741455078125,291.36407470703125,294.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36306.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877400398254396,1.0,0.0,0.0,3.6492981910705566,3.649322271347046,8.886116233952635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.16357421875,0.0,1534.67724609375,1895.4371337890625,0.0,4195.63134765625,0.9053134322166444,1.0,0.0,3.0,1.0,0.0
12148620,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8368040323257446,0.4189428091049194,0.3801047503948211,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9498995542526244,0.6057248711585999,0.5752663612365723,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8822088241577148,0.4946050941944122,0.3473182916641235,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7779776453971863,0.3345398604869842,0.3207048773765564,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6807218790054321,0.2214955687522888,1.016706466674805,284.8293762207031,284.95001220703125,300.0526733398437,288.38922119140625,297.9574279785156,297.235107421875,284.8309936523437,1.0,0.613193929195404,0.3538576364517212,0.3538576364517212,1.0,1.0,-3.1701676845550537,0.813788115978241,2.356379747390747,0.1000435799360275,0.8951712846755981,0.8951712846755981,0.0,189.7830505371093,196.0,44381.09765625,0.0,2842.333984375,1.0,280.3421325683594,283.2518920898437,291.3384094238281,294.12457275390625,293.1499938964844,293.1499938964844,280.6499938964844,36200.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973328709602356,1.0,0.0,0.0,3.6410279273986816,3.641052007675171,8.845885872688086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.55517578125,0.0,1524.705078125,1895.4371337890625,0.0,4070.468017578125,0.9034214615821838,1.0,0.0,3.0,1.0,0.0
12148680,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8368040323257446,0.4189428091049194,0.3801047503948211,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9498995542526244,0.6057248711585999,0.5752663612365723,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8822088241577148,0.4946050941944122,0.3473182916641235,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.7779776453971863,0.3345398604869842,0.3207048773765564,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.6807218790054321,0.2214955687522888,1.016706466674805,284.8293762207031,284.95001220703125,300.0526733398437,288.38922119140625,297.9574279785156,297.235107421875,284.8309936523437,1.0,0.613193929195404,0.3538576364517212,0.3538576364517212,1.0,1.0,-3.1701676845550537,0.813788115978241,2.356379747390747,0.1000435799360275,0.8951712846755981,0.8951712846755981,0.0,189.7830505371093,196.0,44381.09765625,0.0,2842.333984375,1.0,280.3421325683594,283.2518920898437,291.3384094238281,294.12457275390625,293.1499938964844,293.1499938964844,280.6499938964844,36200.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973328709602356,1.0,0.0,0.0,3.6410279273986816,3.641052007675171,8.845885872688086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.55517578125,0.0,1524.705078125,1895.4371337890625,0.0,4070.468017578125,0.9034214615821838,1.0,0.0,3.0,1.0,0.0
12148740,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8354684710502625,0.4194207787513733,0.3803406059741974,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9483742713928224,0.606853723526001,0.5760625004768372,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8832191228866577,0.4993897974491119,0.350486546754837,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7772524356842041,0.3357280790805816,0.3216627538204193,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6798133850097656,0.2220821231603622,1.018708348274231,285.0264587402344,284.95001220703125,300.0351867675781,288.4539794921875,297.9615783691406,297.2474975585937,285.0283508300781,1.0,0.6153228878974915,0.3534084260463714,0.3534084260463714,1.0,1.0,-3.1787667274475098,0.815231442451477,2.363535165786743,0.0993948206305503,0.8978045582771301,0.8978045582771301,0.0,191.5619964599609,199.0,43407.078125,0.0,2869.648681640625,1.0,280.64166259765625,283.487548828125,291.3869323730469,294.0926818847656,293.1499938964844,293.1499938964844,280.95001220703125,35992.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956518828868866,1.0,0.0,0.0,3.640625715255737,3.640649557113648,8.843931027513463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.708984375,0.0,1522.7066650390625,1895.4371337890625,0.0,3921.49462890625,0.90319561958313,1.0,0.0,3.0,1.0,0.0
12148800,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8354684710502625,0.4194207787513733,0.3803406059741974,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9483742713928224,0.606853723526001,0.5760625004768372,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8832191228866577,0.4993897974491119,0.350486546754837,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7772524356842041,0.3357280790805816,0.3216627538204193,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6798133850097656,0.2220821231603622,1.018708348274231,285.0264587402344,284.95001220703125,300.0351867675781,288.4539794921875,297.9615783691406,297.2474975585937,285.0283508300781,1.0,0.6153228878974915,0.3534084260463714,0.3534084260463714,1.0,1.0,-3.1787667274475098,0.815231442451477,2.363535165786743,0.0993948206305503,0.8978045582771301,0.8978045582771301,0.0,191.5619964599609,199.0,43407.078125,0.0,2869.648681640625,1.0,280.64166259765625,283.487548828125,291.3869323730469,294.0926818847656,293.1499938964844,293.1499938964844,280.95001220703125,35992.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956518828868866,1.0,0.0,0.0,3.640625715255737,3.640649557113648,8.843931027513463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.708984375,0.0,1522.7066650390625,1895.4371337890625,0.0,3921.49462890625,0.90319561958313,1.0,0.0,3.0,1.0,0.0
12148860,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8351084589958191,0.4200941324234009,0.3808267712593078,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9480339288711548,0.608049750328064,0.5770373940467834,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.8843899965286255,0.502840518951416,0.3527849018573761,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7773265838623047,0.3368295729160309,0.3226090967655182,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.6798168420791626,0.222770094871521,1.0214332342147827,285.1957702636719,284.95001220703125,300.0238952636719,288.4935302734375,297.96685791015625,297.25860595703125,285.2009582519531,1.0,0.6170575618743896,0.3531776964664459,0.3531776964664459,1.0,1.0,-3.1876962184906006,0.8173933029174805,2.37030291557312,0.0994736924767494,0.9014529585838318,0.9014529585838318,0.0,192.59922790527344,199.0,42498.828125,0.0,2893.739501953125,1.0,280.9190979003906,283.6937866210937,291.409912109375,294.02557373046875,293.1499938964844,293.1499938964844,280.95001220703125,35813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446943998336792,1.0,0.0,0.0,3.64530873298645,3.64533257484436,8.866697953635594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.857421875,0.0,1526.559814453125,1895.4371337890625,0.0,3815.04150390625,0.9041431546211244,1.0,0.0,3.0,1.0,0.0
12148920,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.8350966572761536,0.42052161693573,0.3812413513660431,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.9480756521224976,0.6088026165962219,0.5777600407600403,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8852493762969971,0.5048430562019348,0.3541900217533111,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.7775604128837585,0.3375179469585418,0.3232608735561371,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.6800223588943481,0.2232298702001571,1.023462176322937,285.22607421875,284.95001220703125,300.0174865722656,288.5150146484375,297.97021484375,297.26531982421875,285.2279968261719,1.0,0.6181697845458984,0.3530479073524475,0.3530479073524475,1.0,1.0,-3.19397521018982,0.81900954246521,2.3749656677246094,0.0996533408761024,0.9031219482421876,0.9031219482421876,0.0,193.146713256836,202.0,42527.23046875,0.0,2909.75732421875,1.0,280.94171142578125,283.7231140136719,291.4566955566406,294.1039123535156,293.1499938964844,293.1499938964844,280.6499938964844,35742.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420525431632996,1.0,0.0,0.0,3.649519920349121,3.6495440006256095,8.887196827345178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.13330078125,0.0,1530.7100830078125,1895.4371337890625,0.0,3791.09130859375,0.9050155282020568,1.0,0.0,3.0,1.0,0.0
12148980,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8328148722648621,0.4199856519699096,0.3813632428646087,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9454597234725952,0.609158456325531,0.5787431001663208,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8852294683456421,0.5088714361190796,0.3574017584323883,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7762133479118347,0.3384487628936767,0.3245523571968078,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6788284182548523,0.2238407135009765,1.0277111530303955,285.07391357421875,284.95001220703125,299.9996337890625,288.5715026855469,297.9672546386719,297.2679138183594,285.0731201171875,1.0,0.6212095618247986,0.3526873886585235,0.3526873886585235,1.0,1.0,-3.205840826034546,0.8217148184776306,2.3841259479522705,0.0998189076781272,0.903520941734314,0.903520941734314,0.0,195.9734039306641,205.0,43809.21875,0.0,2949.969970703125,1.0,280.6578063964844,283.5234375,291.6151428222656,294.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,35819.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552162289619446,1.0,0.0,0.0,3.656927108764648,3.6569511890411377,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.88232421875,0.0,1539.533935546875,1895.4371337890625,0.0,3909.830322265625,0.9066976308822632,1.0,0.0,3.0,1.0,0.0
12149040,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8328148722648621,0.4199856519699096,0.3813632428646087,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9454597234725952,0.609158456325531,0.5787431001663208,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8852294683456421,0.5088714361190796,0.3574017584323883,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7762133479118347,0.3384487628936767,0.3245523571968078,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6788284182548523,0.2238407135009765,1.0277111530303955,285.07391357421875,284.95001220703125,299.9996337890625,288.5715026855469,297.9672546386719,297.2679138183594,285.0731201171875,1.0,0.6212095618247986,0.3526873886585235,0.3526873886585235,1.0,1.0,-3.205840826034546,0.8217148184776306,2.3841259479522705,0.0998189076781272,0.903520941734314,0.903520941734314,0.0,195.9734039306641,205.0,43809.21875,0.0,2949.969970703125,1.0,280.6578063964844,283.5234375,291.6151428222656,294.4115600585937,293.1499938964844,293.1499938964844,280.3500061035156,35819.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552162289619446,1.0,0.0,0.0,3.656927108764648,3.6569511890411377,8.923308882913261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.88232421875,0.0,1539.533935546875,1895.4371337890625,0.0,3909.830322265625,0.9066976308822632,1.0,0.0,3.0,1.0,0.0
12149100,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8305901288986206,0.4191347360610962,0.380860686302185,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.942758560180664,0.6086493134498596,0.5785701870918274,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.884054958820343,0.5103528499603271,0.3586169481277466,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7745058536529541,0.3384859263896942,0.3248060643672943,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6772558093070984,0.2238102406263351,1.0284702777862549,284.9403991699219,284.95001220703125,299.9906311035156,288.59783935546875,297.9615478515625,297.2638244628906,284.9332580566406,1.0,0.6225127577781677,0.3525071442127228,0.3525071442127228,1.0,1.0,-3.2077131271362305,0.8217805027961731,2.385932683944702,0.099503569304943,0.9021623134613036,0.9021623134613036,0.0,197.9442749023437,205.0,44849.08203125,0.0,2964.686279296875,1.0,280.4010009765625,283.348876953125,291.6796875,294.6050109863281,293.1499938964844,293.1499938964844,280.3500061035156,35913.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654495120048524,1.0,0.0,0.0,3.65840196609497,3.65842604637146,8.930507533477794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.56640625,0.0,1541.8887939453125,1895.4371337890625,0.0,4001.011962890625,0.907054603099823,1.0,0.0,3.0,1.0,0.0
12149160,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8278182148933411,0.418038547039032,0.3800225555896759,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9393176436424256,0.6078106760978699,0.577974259853363,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.882291316986084,0.5116013288497925,0.3595889806747436,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7722595930099487,0.3382985889911651,0.3247939944267273,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6751503944396973,0.2235837280750274,1.0282224416732788,284.8961486816406,284.95001220703125,299.9815673828125,288.622802734375,297.9537353515625,297.2574768066406,284.8950500488281,1.0,0.6236043572425842,0.3521883487701416,0.3521883487701416,1.0,1.0,-3.2068490982055664,0.8206028342247009,2.3862462043762207,0.0985457152128219,0.9013184309005736,0.9013184309005736,0.0,200.16677856445312,208.0,44992.3359375,0.0,2975.03466796875,1.0,280.3580627441406,283.3006591796875,291.68292236328125,294.5778503417969,293.1499938964844,293.1499938964844,280.04998779296875,35994.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706817865371704,1.0,0.0,0.0,3.657742977142334,3.6577670574188232,8.927289627536084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.57666015625,0.0,1541.7567138671875,1895.4371337890625,0.0,4047.211669921875,0.9069917798042296,1.0,0.0,3.0,1.0,0.0
12149220,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8220644593238831,0.4154832661151886,0.3780280649662018,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9320363998413086,0.6055917143821716,0.5762531161308289,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8785580396652222,0.5137279033660889,0.3612844347953796,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.767490804195404,0.3375290632247925,0.3243794441223144,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.670562744140625,0.2227591872215271,1.0259679555892944,284.7138366699219,284.95001220703125,299.9633483886719,288.6681213378906,297.9361877441406,297.24267578125,284.7126159667969,1.0,0.6252835392951965,0.3515507876873016,0.3515507876873016,1.0,1.0,-3.201216697692871,0.8169650435447693,2.384251594543457,0.0961788818240165,0.8966470956802368,0.8966470956802368,0.0,204.5755615234375,211.0,46058.1953125,0.0,2987.2822265625,1.0,280.0582275390625,283.0766906738281,291.7176208496094,294.6870422363281,293.1499938964844,293.1499938964844,280.3500061035156,36220.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832425117492676,1.0,0.0,0.0,3.6501893997192383,3.650213479995728,8.890457365851034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.95361328125,0.0,1535.0306396484375,1895.4371337890625,0.0,4156.84423828125,0.905453622341156,1.0,0.0,3.0,1.0,0.0
12149280,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8220644593238831,0.4154832661151886,0.3780280649662018,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9320363998413086,0.6055917143821716,0.5762531161308289,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8785580396652222,0.5137279033660889,0.3612844347953796,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.767490804195404,0.3375290632247925,0.3243794441223144,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.670562744140625,0.2227591872215271,1.0259679555892944,284.7138366699219,284.95001220703125,299.9633483886719,288.6681213378906,297.9361877441406,297.24267578125,284.7126159667969,1.0,0.6252835392951965,0.3515507876873016,0.3515507876873016,1.0,1.0,-3.201216697692871,0.8169650435447693,2.384251594543457,0.0961788818240165,0.8966470956802368,0.8966470956802368,0.0,204.5755615234375,211.0,46058.1953125,0.0,2987.2822265625,1.0,280.0582275390625,283.0766906738281,291.7176208496094,294.6870422363281,293.1499938964844,293.1499938964844,280.3500061035156,36220.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832425117492676,1.0,0.0,0.0,3.6501893997192383,3.650213479995728,8.890457365851034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.95361328125,0.0,1535.0306396484375,1895.4371337890625,0.0,4156.84423828125,0.905453622341156,1.0,0.0,3.0,1.0,0.0
12149340,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8182218074798584,0.414574921131134,0.3768267631530761,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.927122175693512,0.6049235463142395,0.5752096176147461,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8769088387489319,0.5173918008804321,0.363540917634964,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7643965482711792,0.3376139998435974,0.3242647349834442,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6674085259437561,0.2224740386009216,1.0242146253585815,284.88336181640625,284.95001220703125,299.9449157714844,288.706787109375,297.9298400878906,297.2425842285156,284.88482666015625,1.0,0.6267715096473694,0.3509132266044616,0.3509132266044616,1.0,1.0,-3.198970556259156,0.8144108057022095,2.384559869766236,0.0939044654369354,0.8971304297447205,0.8971304297447205,0.0,207.74627685546875,214.0,44970.40625,0.0,2999.885986328125,1.0,280.3421630859375,283.2875366210937,291.6644897460937,294.4989318847656,293.1499938964844,293.1499938964844,280.6499938964844,36116.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705540537834167,1.0,0.0,0.0,3.6450798511505127,3.645103931427002,8.865584959494299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.4375,0.0,1528.5701904296875,1895.4371337890625,0.0,4046.087646484375,0.9042680859565736,1.0,0.0,3.0,1.0,0.0
12149400,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8182218074798584,0.414574921131134,0.3768267631530761,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.927122175693512,0.6049235463142395,0.5752096176147461,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8769088387489319,0.5173918008804321,0.363540917634964,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7643965482711792,0.3376139998435974,0.3242647349834442,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6674085259437561,0.2224740386009216,1.0242146253585815,284.88336181640625,284.95001220703125,299.9449157714844,288.706787109375,297.9298400878906,297.2425842285156,284.88482666015625,1.0,0.6267715096473694,0.3509132266044616,0.3509132266044616,1.0,1.0,-3.198970556259156,0.8144108057022095,2.384559869766236,0.0939044654369354,0.8971304297447205,0.8971304297447205,0.0,207.74627685546875,214.0,44970.40625,0.0,2999.885986328125,1.0,280.3421630859375,283.2875366210937,291.6644897460937,294.4989318847656,293.1499938964844,293.1499938964844,280.6499938964844,36116.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705540537834167,1.0,0.0,0.0,3.6450798511505127,3.645103931427002,8.865584959494299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.4375,0.0,1528.5701904296875,1895.4371337890625,0.0,4046.087646484375,0.9042680859565736,1.0,0.0,3.0,1.0,0.0
