time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8170440196990967,0.4150619208812713,0.3770783841609955,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9256373643875122,0.6058789491653442,0.575851559638977,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8780789971351624,0.5224342346191406,0.3668858110904693,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7637895941734314,0.3387581706047058,0.3251858651638031,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6666435599327087,0.2230522185564041,1.0262020826339722,285.0760803222656,284.95001220703125,299.9263000488281,288.738037109375,297.9344787597656,297.2554016113281,285.0777893066406,1.0,0.6288918256759644,0.3506577312946319,0.3506577312946319,1.0,1.0,-3.207554340362549,0.8163446187973022,2.391209602355957,0.0937495827674865,0.900397539138794,0.900397539138794,0.0,209.579330444336,217.0,43974.57421875,0.0,3028.087890625,1.0,280.6417236328125,283.51959228515625,291.6806640625,294.43438720703125,293.1499938964844,293.1499938964844,280.3500061035156,35913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557231664657592,1.0,0.0,0.0,3.647629499435425,3.647653341293335,8.877991035660671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.9658203125,0.0,1529.8887939453125,1895.4371337890625,0.0,3914.371826171875,0.9047064185142516,1.0,0.0,3.0,1.0,0.0
12149520,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8170440196990967,0.4150619208812713,0.3770783841609955,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9256373643875122,0.6058789491653442,0.575851559638977,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8780789971351624,0.5224342346191406,0.3668858110904693,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7637895941734314,0.3387581706047058,0.3251858651638031,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.6666435599327087,0.2230522185564041,1.0262020826339722,285.0760803222656,284.95001220703125,299.9263000488281,288.738037109375,297.9344787597656,297.2554016113281,285.0777893066406,1.0,0.6288918256759644,0.3506577312946319,0.3506577312946319,1.0,1.0,-3.207554340362549,0.8163446187973022,2.391209602355957,0.0937495827674865,0.900397539138794,0.900397539138794,0.0,209.579330444336,217.0,43974.57421875,0.0,3028.087890625,1.0,280.6417236328125,283.51959228515625,291.6806640625,294.43438720703125,293.1499938964844,293.1499938964844,280.3500061035156,35913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557231664657592,1.0,0.0,0.0,3.647629499435425,3.647653341293335,8.877991035660671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.9658203125,0.0,1529.8887939453125,1895.4371337890625,0.0,3914.371826171875,0.9047064185142516,1.0,0.0,3.0,1.0,0.0
12149580,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8147585391998291,0.4141831696033478,0.3768499791622162,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9228842258453368,0.6055864691734314,0.5761666893959045,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.878095269203186,0.5262463092803955,0.3699271082878113,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7623791098594666,0.3392660915851593,0.3260397911071777,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6652827262878418,0.2232861071825027,1.0285907983779907,284.9198303222656,284.95001220703125,299.9075012207031,288.76123046875,297.9300842285156,297.2562866210937,284.9188842773437,1.0,0.6312953233718872,0.3504022657871246,0.3504022657871246,1.0,1.0,-3.215226173400879,0.818010151386261,2.3972160816192627,0.0937917232513427,0.8987126350402832,0.8987126350402832,0.0,212.26296997070312,220.0,45157.125,0.0,3059.1259765625,1.0,280.3578491210937,283.3192443847656,291.7992553710937,294.6927185058594,293.1499938964844,293.1499938964844,280.6499938964844,36021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674912095069884,1.0,0.0,0.0,3.647570848464966,3.647594928741455,8.877706818566367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2646484375,0.0,1530.625,1895.4371337890625,0.0,4019.0751953125,0.9047410488128662,1.0,0.0,3.0,1.0,0.0
12149640,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8147585391998291,0.4141831696033478,0.3768499791622162,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9228842258453368,0.6055864691734314,0.5761666893959045,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.878095269203186,0.5262463092803955,0.3699271082878113,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7623791098594666,0.3392660915851593,0.3260397911071777,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.6652827262878418,0.2232861071825027,1.0285907983779907,284.9198303222656,284.95001220703125,299.9075012207031,288.76123046875,297.9300842285156,297.2562866210937,284.9188842773437,1.0,0.6312953233718872,0.3504022657871246,0.3504022657871246,1.0,1.0,-3.215226173400879,0.818010151386261,2.3972160816192627,0.0937917232513427,0.8987126350402832,0.8987126350402832,0.0,212.26296997070312,220.0,45157.125,0.0,3059.1259765625,1.0,280.3578491210937,283.3192443847656,291.7992553710937,294.6927185058594,293.1499938964844,293.1499938964844,280.6499938964844,36021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674912095069884,1.0,0.0,0.0,3.647570848464966,3.647594928741455,8.877706818566367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.2646484375,0.0,1530.625,1895.4371337890625,0.0,4019.0751953125,0.9047410488128662,1.0,0.0,3.0,1.0,0.0
12149700,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8129960894584656,0.41386678814888,0.3764021694660187,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9207438826560974,0.6054749488830566,0.5759180784225464,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8774785995483398,0.5282928943634033,0.3712178170681,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7611258029937744,0.339517742395401,0.3262263834476471,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6640856862068176,0.2233760207891464,1.0289605855941772,285.0444641113281,284.95001220703125,299.8980407714844,288.7695617675781,297.92828369140625,297.2573547363281,285.0516052246094,1.0,0.6323804259300232,0.3502745032310486,0.3502745032310486,1.0,1.0,-3.2166061401367188,0.8180739879608154,2.398531913757324,0.0934815555810928,0.9005360007286072,0.9005360007286072,0.0,213.9345550537109,220.0,44233.1484375,0.0,3071.255859375,1.0,280.60125732421875,283.48126220703125,291.74530029296875,294.5026550292969,293.1499938964844,293.1499938964844,280.6499938964844,35942.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961902678012848,1.0,0.0,0.0,3.648580312728882,3.648604154586792,8.882620363692695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.14453125,0.0,1531.1573486328125,1895.4371337890625,0.0,3969.528076171875,0.904962420463562,1.0,0.0,3.0,1.0,0.0
12149760,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.812030553817749,0.4139719307422638,0.3764047622680664,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.919554591178894,0.6057924628257751,0.5761114954948425,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8776904940605164,0.530751645565033,0.3728506863117218,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7605355381965637,0.340030163526535,0.3266586065292358,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6634923815727234,0.2236586958169937,1.0300873517990112,285.0911865234375,284.95001220703125,299.8885192871094,288.7756042480469,297.9292297363281,297.26239013671875,285.0926208496094,1.0,0.6335813403129578,0.350005030632019,0.350005030632019,1.0,1.0,-3.220674514770508,0.818595826625824,2.402078628540039,0.0930065438151359,0.9019845724105836,0.9019845724105836,0.0,215.18234252929688,223.0,44164.1015625,0.0,3086.84130859375,1.0,280.64227294921875,283.5296325683594,291.7493591308594,294.53533935546875,293.1499938964844,293.1499938964844,280.3500061035156,35863.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588031768798828,1.0,0.0,0.0,3.65186619758606,3.6518900394439697,8.89862690200971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.48193359375,0.0,1534.22314453125,1895.4371337890625,0.0,3941.91015625,0.905615508556366,1.0,0.0,3.0,1.0,0.0
12149820,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8091200590133667,0.4128611385822296,0.3759151995182037,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9160998463630676,0.6051300764083862,0.576028048992157,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8771313428878784,0.5344164371490479,0.3757596909999847,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7586112022399902,0.3403191566467285,0.3272929787635803,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6616655588150024,0.2237348556518554,1.031796097755432,284.9301147460937,284.95001220703125,299.8693542480469,288.7804870605469,297.9219665527344,297.2605895996094,284.9290466308594,1.0,0.635948121547699,0.3494660556316376,0.3494660556316376,1.0,1.0,-3.226311206817627,0.8187830448150635,2.4075281620025635,0.0920133218169212,0.9004011750221252,0.9004011750221252,0.0,218.2991943359375,226.0,45316.46875,0.0,3116.123779296875,1.0,280.3578186035156,283.3253479003906,291.82489013671875,294.7388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35986.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713791608810424,1.0,0.0,0.0,3.6531126499176025,3.653136730194092,8.904702895051742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.78125,0.0,1536.5322265625,1895.4371337890625,0.0,4053.346435546875,0.9059545397758484,1.0,0.0,3.0,1.0,0.0
12149880,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8091200590133667,0.4128611385822296,0.3759151995182037,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9160998463630676,0.6051300764083862,0.576028048992157,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8771313428878784,0.5344164371490479,0.3757596909999847,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7586112022399902,0.3403191566467285,0.3272929787635803,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6616655588150024,0.2237348556518554,1.031796097755432,284.9301147460937,284.95001220703125,299.8693542480469,288.7804870605469,297.9219665527344,297.2605895996094,284.9290466308594,1.0,0.635948121547699,0.3494660556316376,0.3494660556316376,1.0,1.0,-3.226311206817627,0.8187830448150635,2.4075281620025635,0.0920133218169212,0.9004011750221252,0.9004011750221252,0.0,218.2991943359375,226.0,45316.46875,0.0,3116.123779296875,1.0,280.3578186035156,283.3253479003906,291.82489013671875,294.7388916015625,293.1499938964844,293.1499938964844,280.04998779296875,35986.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713791608810424,1.0,0.0,0.0,3.6531126499176025,3.653136730194092,8.904702895051742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.78125,0.0,1536.5322265625,1895.4371337890625,0.0,4053.346435546875,0.9059545397758484,1.0,0.0,3.0,1.0,0.0
12149940,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8041337132453918,0.4105928540229797,0.3742502331733703,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9104490876197816,0.6030887365341187,0.5745549201965332,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8746300935745239,0.5369715094566345,0.3778024613857269,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.7550293207168579,0.3397225141525268,0.3270805478096008,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.6582472324371338,0.2231028825044632,1.0304896831512451,284.74615478515625,284.95001220703125,299.8500061035156,288.7751159667969,297.90679931640625,297.248779296875,284.74481201171875,1.0,0.6377366781234741,0.3489270806312561,0.3489270806312561,1.0,1.0,-3.2231760025024414,0.8162153959274292,2.4069604873657227,0.0902003049850463,0.8961543440818787,0.8961543440818787,0.0,222.3943786621093,229.0,46374.546875,0.0,3131.889892578125,1.0,280.0582580566406,283.10076904296875,291.83203125,294.8319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36195.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858849048614502,1.0,0.0,0.0,3.64650559425354,3.64652943611145,8.872520993463695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.775390625,0.0,1530.7430419921875,1895.4371337890625,0.0,4179.6640625,0.9046139121055604,1.0,0.0,3.0,1.0,0.0
12150000,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8041337132453918,0.4105928540229797,0.3742502331733703,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9104490876197816,0.6030887365341187,0.5745549201965332,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.8746300935745239,0.5369715094566345,0.3778024613857269,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.7550293207168579,0.3397225141525268,0.3270805478096008,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.6582472324371338,0.2231028825044632,1.0304896831512451,284.74615478515625,284.95001220703125,299.8500061035156,288.7751159667969,297.90679931640625,297.248779296875,284.74481201171875,1.0,0.6377366781234741,0.3489270806312561,0.3489270806312561,1.0,1.0,-3.2231760025024414,0.8162153959274292,2.4069604873657227,0.0902003049850463,0.8961543440818787,0.8961543440818787,0.0,222.3943786621093,229.0,46374.546875,0.0,3131.889892578125,1.0,280.0582580566406,283.10076904296875,291.83203125,294.8319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36195.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858849048614502,1.0,0.0,0.0,3.64650559425354,3.64652943611145,8.872520993463695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.775390625,0.0,1530.7430419921875,1895.4371337890625,0.0,4179.6640625,0.9046139121055604,1.0,0.0,3.0,1.0,0.0
12150060,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8011050820350647,0.4098389446735382,0.3732504844665527,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.907100796699524,0.6023848056793213,0.5735677480697632,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8734351396560669,0.5396836400032043,0.3794294893741607,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7528637051582336,0.3396949768066406,0.326908677816391,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6560949087142944,0.2228722274303436,1.0291554927825928,284.8955078125,284.95001220703125,299.8359680175781,288.76715087890625,297.90203857421875,297.2481689453125,284.898681640625,1.0,0.6388216614723206,0.3486336171627044,0.3486336171627044,1.0,1.0,-3.2209222316741943,0.8146429657936096,2.406279325485229,0.0889813154935836,0.8969388604164124,0.8969388604164124,0.0,224.8925628662109,229.0,45294.4609375,0.0,3140.7666015625,1.0,280.3281555175781,283.2917175292969,291.7350769042969,294.5917053222656,293.1499938964844,293.1499938964844,280.3500061035156,36107.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773951172828674,1.0,0.0,0.0,3.6431784629821777,3.643202543258667,8.856338240548212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.97607421875,0.0,1526.3919677734375,1895.4371337890625,0.0,4106.0400390625,0.9038486480712892,1.0,0.0,3.0,1.0,0.0
12150120,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8004821538925171,0.4097628593444824,0.3731530308723449,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.906402349472046,0.6023523211479187,0.573491632938385,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8735072612762451,0.540952742099762,0.3802853226661682,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7524579167366028,0.3398376703262329,0.3270190358161926,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6556605100631714,0.2229016721248626,1.0292081832885742,284.9110412597656,284.95001220703125,299.8305053710937,288.76397705078125,297.90185546875,297.2500305175781,284.9123229980469,1.0,0.6393193006515503,0.3485194742679596,0.3485194742679596,1.0,1.0,-3.221935749053955,0.8146281838417053,2.4073076248168945,0.088693581521511,0.8969762325286865,0.8969762325286865,0.0,225.5655670166016,232.0,45255.234375,0.0,3146.666015625,1.0,280.3421325683594,283.3084716796875,291.7327880859375,294.598876953125,293.1499938964844,293.1499938964844,280.6499938964844,36084.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756653308868408,1.0,0.0,0.0,3.642603874206543,3.642627954483032,8.853544954945392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.30029296875,0.0,1525.584228515625,1895.4371337890625,0.0,4090.931396484375,0.9036924839019777,1.0,0.0,3.0,1.0,0.0
12150180,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7993342876434326,0.4102489650249481,0.3734194636344909,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9051032662391664,0.6031323671340942,0.5739915370941162,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8748018145561218,0.546278178691864,0.3838318586349487,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7519389986991882,0.3409468531608581,0.3279222548007965,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6550413966178894,0.2235044240951538,1.0313739776611328,285.0989685058594,284.95001220703125,299.8109436035156,288.7520751953125,297.906494140625,297.2635192871094,285.1004943847656,1.0,0.6414863467216492,0.3481118977069855,0.3481118977069855,1.0,1.0,-3.230802536010742,0.8162151575088501,2.4145874977111816,0.0881454199552536,0.9005160927772522,0.9005160927772522,0.0,227.4863739013672,235.0,44224.625,0.0,3176.52587890625,1.0,280.6416931152344,283.5372009277344,291.7022705078125,294.4843444824219,293.1499938964844,293.1499938964844,280.3500061035156,35881.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624249935150146,1.0,0.0,0.0,3.6463704109191895,3.6463942527771,8.871863315107476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1357421875,0.0,1528.250244140625,1895.4371337890625,0.0,3974.173095703125,0.9044020771980286,1.0,0.0,3.0,1.0,0.0
12150240,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7993342876434326,0.4102489650249481,0.3734194636344909,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9051032662391664,0.6031323671340942,0.5739915370941162,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8748018145561218,0.546278178691864,0.3838318586349487,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7519389986991882,0.3409468531608581,0.3279222548007965,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6550413966178894,0.2235044240951538,1.0313739776611328,285.0989685058594,284.95001220703125,299.8109436035156,288.7520751953125,297.906494140625,297.2635192871094,285.1004943847656,1.0,0.6414863467216492,0.3481118977069855,0.3481118977069855,1.0,1.0,-3.230802536010742,0.8162151575088501,2.4145874977111816,0.0881454199552536,0.9005160927772522,0.9005160927772522,0.0,227.4863739013672,235.0,44224.625,0.0,3176.52587890625,1.0,280.6416931152344,283.5372009277344,291.7022705078125,294.4843444824219,293.1499938964844,293.1499938964844,280.3500061035156,35881.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624249935150146,1.0,0.0,0.0,3.6463704109191895,3.6463942527771,8.871863315107476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1357421875,0.0,1528.250244140625,1895.4371337890625,0.0,3974.173095703125,0.9044020771980286,1.0,0.0,3.0,1.0,0.0
12150300,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7987180352210999,0.4100622236728668,0.3735802769660949,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.904447078704834,0.6031618714332581,0.5743479132652283,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8753994107246399,0.5485296845436096,0.3856393992900848,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7517045140266418,0.3413346111774444,0.3284836411476135,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.654811680316925,0.2237403988838195,1.0330660343170166,284.98077392578125,284.95001220703125,299.8011169433594,288.745849609375,297.9059143066406,297.2664489746094,284.97412109375,1.0,0.6427482962608337,0.3479081094264984,0.3479081094264984,1.0,1.0,-3.236313343048096,0.8173373341560364,2.418976068496704,0.0880800262093544,0.8995929956436157,0.8995929956436157,0.0,228.5788726806641,235.0,45237.22265625,0.0,3194.58642578125,1.0,280.398681640625,283.3796081542969,291.7762451171875,294.71075439453125,293.1499938964844,293.1499938964844,280.3500061035156,35933.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969630241394043,1.0,0.0,0.0,3.6478731632232666,3.647897243499756,8.879177926246484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.537109375,0.0,1530.302734375,1895.4371337890625,0.0,4037.951171875,0.9047215580940248,1.0,0.0,3.0,1.0,0.0
12150360,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7970741391181946,0.4093630909919739,0.373187392950058,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.902768611907959,0.6026313304901123,0.5741204023361206,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8749971985816956,0.550287663936615,0.3870278596878052,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7506828904151917,0.3413825035095215,0.3287203311920166,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6538716554641724,0.2237289696931839,1.0337742567062378,284.9388122558594,284.95001220703125,299.7912902832031,288.73944091796875,297.90142822265625,297.2643127441406,284.9377746582031,1.0,0.6438878178596497,0.3476774096488952,0.3476774096488952,1.0,1.0,-3.238379716873169,0.8173060417175293,2.42107367515564,0.0876466855406761,0.8990597128868103,0.8990597128868103,0.0,230.26492309570312,238.0,45382.40234375,0.0,3208.42578125,1.0,280.3576965332031,283.3341369628906,291.7798767089844,294.697509765625,293.1499938964844,293.1499938964844,280.6499938964844,35991.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745979309082032,1.0,0.0,0.0,3.6474459171295166,3.6474697589874254,8.877097457116179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.595703125,0.0,1530.261474609375,1895.4371337890625,0.0,4081.591552734375,0.9046916961669922,1.0,0.0,3.0,1.0,0.0
12150420,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7944124937057495,0.4091255366802215,0.3727278113365173,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8999910950660706,0.6026082038879395,0.5738593339920044,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.874815046787262,0.5550135970115662,0.390096366405487,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.7490350604057312,0.3420604169368744,0.329262763261795,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6523053050041199,0.2240749597549438,1.0351797342300415,285.106201171875,284.95001220703125,299.77154541015625,288.7261962890625,297.9002685546875,297.2704467773437,285.1075134277344,1.0,0.646136999130249,0.3472160696983337,0.3472160696983337,1.0,1.0,-3.243536233901977,0.8175631165504456,2.4259731769561768,0.0866017267107963,0.9025068283081056,0.9025068283081056,0.0,233.2547302246093,241.0,44358.57421875,0.0,3236.315673828125,1.0,280.64215087890625,283.5417175292969,291.7001647949219,294.50518798828125,293.1499938964844,293.1499938964844,280.3500061035156,35837.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659391045570374,1.0,0.0,0.0,3.652718782424927,3.652742862701416,8.902782724362623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2548828125,0.0,1534.9810791015625,1895.4371337890625,0.0,4005.347412109375,0.9057878851890564,1.0,0.0,3.0,1.0,0.0
12150480,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7944124937057495,0.4091255366802215,0.3727278113365173,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8999910950660706,0.6026082038879395,0.5738593339920044,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.874815046787262,0.5550135970115662,0.390096366405487,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.7490350604057312,0.3420604169368744,0.329262763261795,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6523053050041199,0.2240749597549438,1.0351797342300415,285.106201171875,284.95001220703125,299.77154541015625,288.7261962890625,297.9002685546875,297.2704467773437,285.1075134277344,1.0,0.646136999130249,0.3472160696983337,0.3472160696983337,1.0,1.0,-3.243536233901977,0.8175631165504456,2.4259731769561768,0.0866017267107963,0.9025068283081056,0.9025068283081056,0.0,233.2547302246093,241.0,44358.57421875,0.0,3236.315673828125,1.0,280.64215087890625,283.5417175292969,291.7001647949219,294.50518798828125,293.1499938964844,293.1499938964844,280.3500061035156,35837.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659391045570374,1.0,0.0,0.0,3.652718782424927,3.652742862701416,8.902782724362623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2548828125,0.0,1534.9810791015625,1895.4371337890625,0.0,4005.347412109375,0.9057878851890564,1.0,0.0,3.0,1.0,0.0
12150540,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7916305065155029,0.407995194196701,0.3722181022167206,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8970963358879089,0.601714015007019,0.5735594034194946,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8744927644729614,0.5588496923446655,0.3931358754634857,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7473223209381104,0.3422544300556183,0.3298123478889465,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6507124900817871,0.2241162955760955,1.0367534160614014,284.9427490234375,284.95001220703125,299.7517395019531,288.7123718261719,297.8929138183594,297.2684326171875,284.9415588378906,1.0,0.6484426259994507,0.3467546999454498,0.3467546999454498,1.0,1.0,-3.248781204223633,0.8178325891494751,2.430948495864868,0.0857791826128959,0.9010745882987976,0.9010745882987976,0.0,236.42257690429688,244.0,45494.6796875,0.0,3265.452880859375,1.0,280.3578186035156,283.33575439453125,291.7543029785156,294.6834411621094,293.1499938964844,293.1499938964844,280.04998779296875,35963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779828786849976,1.0,0.0,0.0,3.654808759689331,3.65483283996582,8.9129730440618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.5966796875,0.0,1538.2542724609375,1895.4371337890625,0.0,4111.1650390625,0.9063178300857544,1.0,0.0,3.0,1.0,0.0
12150600,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7916305065155029,0.407995194196701,0.3722181022167206,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8970963358879089,0.601714015007019,0.5735594034194946,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8744927644729614,0.5588496923446655,0.3931358754634857,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7473223209381104,0.3422544300556183,0.3298123478889465,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6507124900817871,0.2241162955760955,1.0367534160614014,284.9427490234375,284.95001220703125,299.7517395019531,288.7123718261719,297.8929138183594,297.2684326171875,284.9415588378906,1.0,0.6484426259994507,0.3467546999454498,0.3467546999454498,1.0,1.0,-3.248781204223633,0.8178325891494751,2.430948495864868,0.0857791826128959,0.9010745882987976,0.9010745882987976,0.0,236.42257690429688,244.0,45494.6796875,0.0,3265.452880859375,1.0,280.3578186035156,283.33575439453125,291.7543029785156,294.6834411621094,293.1499938964844,293.1499938964844,280.04998779296875,35963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779828786849976,1.0,0.0,0.0,3.654808759689331,3.65483283996582,8.9129730440618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.5966796875,0.0,1538.2542724609375,1895.4371337890625,0.0,4111.1650390625,0.9063178300857544,1.0,0.0,3.0,1.0,0.0
12150660,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.7870055437088013,0.4057223200798034,0.3705480694770813,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8923256993293762,0.5994502305984497,0.5718777775764465,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.8723855018615723,0.5615447759628296,0.3952795565128326,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7441338896751404,0.3415582776069641,0.3295088112354278,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.6477051377296448,0.2234443426132202,1.0352814197540283,284.7570495605469,284.95001220703125,299.7318725585937,288.697998046875,297.87762451171875,297.2563171386719,284.7556457519531,1.0,0.6501572132110596,0.3462913036346435,0.3462913036346435,1.0,1.0,-3.245201826095581,0.8153457045555115,2.429856061935425,0.0841414481401443,0.8969599604606628,0.8969599604606628,0.0,240.5442047119141,247.0,46543.50390625,0.0,3280.3603515625,1.0,280.0582275390625,283.10986328125,291.7507629394531,294.7621459960937,293.1499938964844,293.1499938964844,280.3500061035156,36174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916396737098694,1.0,0.0,0.0,3.6489627361297607,3.64898681640625,8.884483122528763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.54052734375,0.0,1533.3223876953125,1895.4371337890625,0.0,4229.0498046875,0.9051488041877748,1.0,0.0,3.0,1.0,0.0
12150720,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.7870055437088013,0.4057223200798034,0.3705480694770813,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.8923256993293762,0.5994502305984497,0.5718777775764465,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.8723855018615723,0.5615447759628296,0.3952795565128326,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7441338896751404,0.3415582776069641,0.3295088112354278,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.6477051377296448,0.2234443426132202,1.0352814197540283,284.7570495605469,284.95001220703125,299.7318725585937,288.697998046875,297.87762451171875,297.2563171386719,284.7556457519531,1.0,0.6501572132110596,0.3462913036346435,0.3462913036346435,1.0,1.0,-3.245201826095581,0.8153457045555115,2.429856061935425,0.0841414481401443,0.8969599604606628,0.8969599604606628,0.0,240.5442047119141,247.0,46543.50390625,0.0,3280.3603515625,1.0,280.0582275390625,283.10986328125,291.7507629394531,294.7621459960937,293.1499938964844,293.1499938964844,280.3500061035156,36174.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916396737098694,1.0,0.0,0.0,3.6489627361297607,3.64898681640625,8.884483122528763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.54052734375,0.0,1533.3223876953125,1895.4371337890625,0.0,4229.0498046875,0.9051488041877748,1.0,0.0,3.0,1.0,0.0
12150780,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7836761474609375,0.404874175786972,0.3694405257701874,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8887770175933838,0.5984868407249451,0.5706056952476501,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8715587258338928,0.5657241344451904,0.3978870809078216,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7418360114097595,0.3415825664997101,0.3293600678443908,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6454205513000488,0.2232071012258529,1.0338354110717771,284.9203796386719,284.95001220703125,299.71197509765625,288.68316650390625,297.87261962890625,297.2577209472656,284.9216003417969,1.0,0.6516640782356262,0.3458278775215149,0.3458278775215149,1.0,1.0,-3.2435452938079834,0.813470721244812,2.430074453353882,0.0824319273233413,0.8978959321975708,0.8978959321975708,0.0,243.7197723388672,250.0,45411.78515625,0.0,3294.287841796875,1.0,280.3421325683594,283.3163146972656,291.6490173339844,294.52423095703125,293.1499938964844,293.1499938964844,280.6499938964844,36066.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807913899421692,1.0,0.0,0.0,3.645716905593872,3.6457407474517822,8.868683494256402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.86083984375,0.0,1528.90869140625,1895.4371337890625,0.0,4135.59912109375,0.9043760895729064,1.0,0.0,3.0,1.0,0.0
12150840,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7836761474609375,0.404874175786972,0.3694405257701874,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8887770175933838,0.5984868407249451,0.5706056952476501,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8715587258338928,0.5657241344451904,0.3978870809078216,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7418360114097595,0.3415825664997101,0.3293600678443908,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6454205513000488,0.2232071012258529,1.0338354110717771,284.9203796386719,284.95001220703125,299.71197509765625,288.68316650390625,297.87261962890625,297.2577209472656,284.9216003417969,1.0,0.6516640782356262,0.3458278775215149,0.3458278775215149,1.0,1.0,-3.2435452938079834,0.813470721244812,2.430074453353882,0.0824319273233413,0.8978959321975708,0.8978959321975708,0.0,243.7197723388672,250.0,45411.78515625,0.0,3294.287841796875,1.0,280.3421325683594,283.3163146972656,291.6490173339844,294.52423095703125,293.1499938964844,293.1499938964844,280.6499938964844,36066.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807913899421692,1.0,0.0,0.0,3.645716905593872,3.6457407474517822,8.868683494256402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.86083984375,0.0,1528.90869140625,1895.4371337890625,0.0,4135.59912109375,0.9043760895729064,1.0,0.0,3.0,1.0,0.0
12150900,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7829186320304871,0.4049873352050781,0.3694038689136505,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8879193663597107,0.5986135005950928,0.570555567741394,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8720218539237976,0.5683748126029968,0.3996047377586365,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7414043545722961,0.3419918119907379,0.3296471238136291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.644956111907959,0.2234017252922058,1.0343739986419678,285.0583190917969,284.95001220703125,299.7019958496094,288.67559814453125,297.8740539550781,297.263427734375,285.06573486328125,1.0,0.6526128649711609,0.3455961942672729,0.3455961942672729,1.0,1.0,-3.2464938163757324,0.8137069344520569,2.4327869415283203,0.0819253176450729,0.8999582529067993,0.8999582529067993,0.0,244.79913330078125,250.0,44443.11328125,0.0,3306.833740234375,1.0,280.59869384765625,283.4931030273437,291.6044616699219,294.3583374023437,293.1499938964844,293.1499938964844,280.6499938964844,35958.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717234373092652,1.0,0.0,0.0,3.64670729637146,3.64673113822937,8.873502679307421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0029296875,0.0,1529.1990966796875,1895.4371337890625,0.0,4056.37353515625,0.9045605063438416,1.0,0.0,3.0,1.0,0.0
12150960,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.782654881477356,0.4053286015987396,0.3696808516979217,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8875676393508911,0.5990297794342041,0.5708858370780945,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8729628324508667,0.5712687969207764,0.4015820324420929,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7413794994354248,0.3426094651222229,0.3301844000816345,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6448943018913269,0.2237807959318161,1.0358657836914062,285.1070556640625,284.95001220703125,299.6919860839844,288.6679382324219,297.8774108886719,297.2713928222656,285.1085205078125,1.0,0.653754711151123,0.34543576836586,0.34543576836586,1.0,1.0,-3.252037286758423,0.8149451613426208,2.4370923042297363,0.0818516984581947,0.9015349745750428,0.9015349745750428,0.0,245.6436004638672,253.0,44369.8515625,0.0,3323.890380859375,1.0,280.641845703125,283.5440673828125,291.61669921875,294.4071044921875,293.1499938964844,293.1499938964844,280.3500061035156,35867.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672916531562804,1.0,0.0,0.0,3.650013446807861,3.650037527084351,8.889600167094613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.158203125,0.0,1532.193359375,1895.4371337890625,0.0,4017.311767578125,0.905206859111786,1.0,0.0,3.0,1.0,0.0
12151020,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7806184887886047,0.4044279456138611,0.3694304525852203,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8854110836982727,0.5982996821403503,0.5707975625991821,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8733324408531189,0.5754229426383972,0.404892235994339,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7402737140655518,0.3429599702358246,0.3309046328067779,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6438983082771301,0.223976582288742,1.0381447076797483,284.9461364746094,284.95001220703125,299.6719665527344,288.6523742675781,297.8723449707031,297.2719421386719,284.9450378417969,1.0,0.6560758352279663,0.345114916563034,0.345114916563034,1.0,1.0,-3.2592294216156006,0.8162227272987366,2.4430065155029297,0.0816292017698288,0.9001680612564087,0.9001680612564087,0.0,248.4309997558593,256.0,45525.1171875,0.0,3355.489501953125,1.0,280.3578186035156,283.3403625488281,291.69207763671875,294.6178894042969,293.1499938964844,293.1499938964844,280.04998779296875,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979351043701172,1.0,0.0,0.0,3.651564836502075,3.651588916778565,8.897158636500535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.13916015625,0.0,1534.74560546875,1895.4371337890625,0.0,4123.080078125,0.90560382604599,1.0,0.0,3.0,1.0,0.0
12151080,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7806184887886047,0.4044279456138611,0.3694304525852203,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8854110836982727,0.5982996821403503,0.5707975625991821,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8733324408531189,0.5754229426383972,0.404892235994339,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7402737140655518,0.3429599702358246,0.3309046328067779,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6438983082771301,0.223976582288742,1.0381447076797483,284.9461364746094,284.95001220703125,299.6719665527344,288.6523742675781,297.8723449707031,297.2719421386719,284.9450378417969,1.0,0.6560758352279663,0.345114916563034,0.345114916563034,1.0,1.0,-3.2592294216156006,0.8162227272987366,2.4430065155029297,0.0816292017698288,0.9001680612564087,0.9001680612564087,0.0,248.4309997558593,256.0,45525.1171875,0.0,3355.489501953125,1.0,280.3578186035156,283.3403625488281,291.69207763671875,294.6178894042969,293.1499938964844,293.1499938964844,280.04998779296875,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979351043701172,1.0,0.0,0.0,3.651564836502075,3.651588916778565,8.897158636500535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.13916015625,0.0,1534.74560546875,1895.4371337890625,0.0,4123.080078125,0.90560382604599,1.0,0.0,3.0,1.0,0.0
12151140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.776451587677002,0.4022465944290161,0.3678585588932037,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8810738325119019,0.5960262417793274,0.5691325664520264,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8716004490852356,0.5782680511474609,0.4071557819843292,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7374674677848816,0.342309832572937,0.330660730600357,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6413079500198364,0.2233853638172149,1.0370854139328003,284.7615051269531,284.95001220703125,299.6518859863281,288.6365051269531,297.8580627441406,297.2607116699219,284.7601318359375,1.0,0.657831609249115,0.3447940945625305,0.3447940945625305,1.0,1.0,-3.2565009593963623,0.8144212961196899,2.442079544067383,0.0805048793554306,0.8961211442947388,0.8961211442947388,0.0,252.47314453125,259.0,46583.01953125,0.0,3371.82470703125,1.0,280.0582580566406,283.1153564453125,291.69189453125,294.7044372558594,293.1499938964844,293.1499938964844,280.3500061035156,36180.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936993718147278,1.0,0.0,0.0,3.6455023288726807,3.64552640914917,8.867639849086117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.041015625,0.0,1529.5179443359375,1895.4371337890625,0.0,4246.619140625,0.9043799638748168,1.0,0.0,3.0,1.0,0.0
12151200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.776451587677002,0.4022465944290161,0.3678585588932037,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8810738325119019,0.5960262417793274,0.5691325664520264,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8716004490852356,0.5782680511474609,0.4071557819843292,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.7374674677848816,0.342309832572937,0.330660730600357,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6413079500198364,0.2233853638172149,1.0370854139328003,284.7615051269531,284.95001220703125,299.6518859863281,288.6365051269531,297.8580627441406,297.2607116699219,284.7601318359375,1.0,0.657831609249115,0.3447940945625305,0.3447940945625305,1.0,1.0,-3.2565009593963623,0.8144212961196899,2.442079544067383,0.0805048793554306,0.8961211442947388,0.8961211442947388,0.0,252.47314453125,259.0,46583.01953125,0.0,3371.82470703125,1.0,280.0582580566406,283.1153564453125,291.69189453125,294.7044372558594,293.1499938964844,293.1499938964844,280.3500061035156,36180.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936993718147278,1.0,0.0,0.0,3.6455023288726807,3.64552640914917,8.867639849086117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.041015625,0.0,1529.5179443359375,1895.4371337890625,0.0,4246.619140625,0.9043799638748168,1.0,0.0,3.0,1.0,0.0
12151260,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7737340331077576,0.4014845788478851,0.3668502569198608,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8781487345695496,0.5950627326965332,0.5678971409797668,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8708311319351196,0.5816068053245544,0.4091880619525909,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.735586404800415,0.3422469794750213,0.3304497301578522,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.639490008354187,0.2231631577014923,1.0357829332351685,284.9154663085937,284.95001220703125,299.6358337402344,288.6236267089844,297.85357666015625,297.2611389160156,284.9178161621094,1.0,0.6590191125869751,0.3444288969039917,0.3444288969039917,1.0,1.0,-3.25441575050354,0.8127124309539795,2.4417033195495605,0.0791002064943313,0.8970698714256287,0.8970698714256287,0.0,255.18374633789065,259.0,45475.7109375,0.0,3382.206298828125,1.0,280.33367919921875,283.3116760253906,291.58966064453125,294.4608459472656,293.1499938964844,293.1499938964844,280.3500061035156,36081.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984445095062256,1.0,0.0,0.0,3.642538070678711,3.6425621509552,8.853224926497205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5068359375,0.0,1525.491943359375,1895.4371337890625,0.0,4167.24072265625,0.9036835432052612,1.0,0.0,3.0,1.0,0.0
