time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7733755707740784,0.4014278352260589,0.3667894899845123,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8777344822883606,0.5949731469154358,0.5677921772003174,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8709538578987122,0.5825788378715515,0.4098532199859619,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7353587746620178,0.3423303365707397,0.3305173814296722,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.6392563581466675,0.2231850326061248,1.0358452796936035,284.9247436523437,284.95001220703125,299.6318054199219,288.6203918457031,297.8534851074219,297.2626037597656,284.92596435546875,1.0,0.6593678593635559,0.3443375825881958,0.3443375825881958,1.0,1.0,-3.255171060562134,0.8126770853996277,2.4424939155578613,0.0788682475686073,0.8971149921417236,0.8971149921417236,0.0,255.6634979248047,262.0,45451.9453125,0.0,3386.577392578125,1.0,280.3421325683594,283.3217468261719,291.5883178710937,294.4656677246094,293.1499938964844,293.1499938964844,280.6499938964844,36066.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983296513557434,1.0,0.0,0.0,3.642250299453736,3.6422741413116455,8.851826009959041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.6796875,0.0,1525.0634765625,1895.4371337890625,0.0,4157.3115234375,0.9036015868186952,1.0,0.0,3.0,1.0,0.0
12151380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7724332809448242,0.4018822610378265,0.3670368194580078,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8765491843223572,0.5953894853591919,0.5679625272750854,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8723901510238647,0.5882408618927002,0.4136329293251037,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7349389791488647,0.3433323800563812,0.3313239812850952,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6388007998466492,0.2237735390663147,1.0379700660705566,285.1109619140625,284.95001220703125,299.6116638183594,288.6041564941406,297.8583068847656,297.2764892578125,285.1124572753906,1.0,0.661466658115387,0.3438810706138611,0.3438810706138611,1.0,1.0,-3.2637338638305664,0.813979983329773,2.449753999710083,0.0781172290444374,0.9008041024208068,0.9008041024208068,0.0,257.62725830078125,265.0,44408.54296875,0.0,3416.88818359375,1.0,280.6416931152344,283.549072265625,291.5538635253906,294.3462829589844,293.1499938964844,293.1499938964844,280.3500061035156,35864.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699782133102416,1.0,0.0,0.0,3.646665811538696,3.6466898918151855,8.873302022038843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.884765625,0.0,1528.4500732421875,1895.4371337890625,0.0,4041.016845703125,0.9044561386108398,1.0,0.0,3.0,1.0,0.0
12151440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7724332809448242,0.4018822610378265,0.3670368194580078,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8765491843223572,0.5953894853591919,0.5679625272750854,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8723901510238647,0.5882408618927002,0.4136329293251037,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.7349389791488647,0.3433323800563812,0.3313239812850952,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.6388007998466492,0.2237735390663147,1.0379700660705566,285.1109619140625,284.95001220703125,299.6116638183594,288.6041564941406,297.8583068847656,297.2764892578125,285.1124572753906,1.0,0.661466658115387,0.3438810706138611,0.3438810706138611,1.0,1.0,-3.2637338638305664,0.813979983329773,2.449753999710083,0.0781172290444374,0.9008041024208068,0.9008041024208068,0.0,257.62725830078125,265.0,44408.54296875,0.0,3416.88818359375,1.0,280.6416931152344,283.549072265625,291.5538635253906,294.3462829589844,293.1499938964844,293.1499938964844,280.3500061035156,35864.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699782133102416,1.0,0.0,0.0,3.646665811538696,3.6466898918151855,8.873302022038843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.884765625,0.0,1528.4500732421875,1895.4371337890625,0.0,4041.016845703125,0.9044561386108398,1.0,0.0,3.0,1.0,0.0
12151500,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.771924614906311,0.4016851782798767,0.367184430360794,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.875946581363678,0.5952367782592773,0.5681470632553101,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8730498552322388,0.5906064510345459,0.4155388474464416,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7347530126571655,0.3436608612537384,0.3318333625793457,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6386456489562988,0.2239978313446045,1.0396242141723633,284.9924011230469,284.95001220703125,299.6015930175781,288.5959777832031,297.8575744628906,297.2792663574219,284.9858093261719,1.0,0.6626848578453064,0.3436528146266937,0.3436528146266937,1.0,1.0,-3.269032716751098,0.8149375319480896,2.4540951251983643,0.0779454708099365,0.8999539613723755,0.8999539613723755,0.0,258.7456970214844,265.0,45422.41796875,0.0,3435.16259765625,1.0,280.398681640625,283.3912658691406,291.6258544921875,294.5705871582031,293.1499938964844,293.1499938964844,280.3500061035156,35915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771286845207214,1.0,0.0,0.0,3.648484468460083,3.648508548736572,8.882153679223848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.49267578125,0.0,1530.85400390625,1895.4371337890625,0.0,4103.71484375,0.904846489429474,1.0,0.0,3.0,1.0,0.0
12151560,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7705309987068176,0.4009857475757599,0.3667892515659332,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8744720816612244,0.5945314168930054,0.5677545666694641,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8728146553039551,0.5924461483955383,0.4169915318489074,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7339034080505371,0.3436454832553863,0.3320135176181793,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6379023194313049,0.2239708453416824,1.0402777194976809,284.9499816894531,284.95001220703125,299.59149169921875,288.5877685546875,297.85284423828125,297.2768249511719,284.9488830566406,1.0,0.6637747287750244,0.3434366285800934,0.3434366285800934,1.0,1.0,-3.270841598510742,0.8148474097251892,2.455994129180908,0.0775225162506103,0.8994910717010498,0.8994910717010498,0.0,260.45574951171875,268.0,45563.71484375,0.0,3448.825927734375,1.0,280.3576965332031,283.3453369140625,291.6278686523437,294.555419921875,293.1499938964844,293.1499938964844,280.6499938964844,35973.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820732474327089,1.0,0.0,0.0,3.6483795642852783,3.648403644561768,8.881643793756666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.951171875,0.0,1531.1708984375,1895.4371337890625,0.0,4146.71875,0.9048885107040404,1.0,0.0,3.0,1.0,0.0
12151620,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7682934999465942,0.4007199108600616,0.3663149178028106,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8719919919967651,0.5941429138183594,0.5671589970588684,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8729045987129211,0.5973990559577942,0.4202040135860443,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7325267195701599,0.344198077917099,0.3324396014213562,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.636658251285553,0.2242821305990219,1.0415414571762085,285.11553955078125,284.95001220703125,299.5713195800781,288.57135009765625,297.8516540527344,297.2828063964844,285.1167907714844,1.0,0.6659148931503296,0.3430042564868927,0.3430042564868927,1.0,1.0,-3.275441169738769,0.8149851560592651,2.460455894470215,0.0765068903565406,0.9030507206916808,0.9030507206916808,0.0,263.47705078125,271.0,44523.89453125,0.0,3476.23876953125,1.0,280.64215087890625,283.5514221191406,291.54510498046875,294.3591003417969,293.1499938964844,293.1499938964844,280.3500061035156,35822.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733923077583312,1.0,0.0,0.0,3.654226541519165,3.6542506217956543,8.910134283723892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.92431640625,0.0,1536.5482177734375,1895.4371337890625,0.0,4071.026123046875,0.9061145186424256,1.0,0.0,3.0,1.0,0.0
12151680,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7682934999465942,0.4007199108600616,0.3663149178028106,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8719919919967651,0.5941429138183594,0.5671589970588684,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8729045987129211,0.5973990559577942,0.4202040135860443,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7325267195701599,0.344198077917099,0.3324396014213562,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.636658251285553,0.2242821305990219,1.0415414571762085,285.11553955078125,284.95001220703125,299.5713195800781,288.57135009765625,297.8516540527344,297.2828063964844,285.1167907714844,1.0,0.6659148931503296,0.3430042564868927,0.3430042564868927,1.0,1.0,-3.275441169738769,0.8149851560592651,2.460455894470215,0.0765068903565406,0.9030507206916808,0.9030507206916808,0.0,263.47705078125,271.0,44523.89453125,0.0,3476.23876953125,1.0,280.64215087890625,283.5514221191406,291.54510498046875,294.3591003417969,293.1499938964844,293.1499938964844,280.3500061035156,35822.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733923077583312,1.0,0.0,0.0,3.654226541519165,3.6542506217956543,8.910134283723892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.92431640625,0.0,1536.5482177734375,1895.4371337890625,0.0,4071.026123046875,0.9061145186424256,1.0,0.0,3.0,1.0,0.0
12151740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7659561634063721,0.3995738625526428,0.3657859861850738,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8694193363189697,0.5928955674171448,0.5665239095687866,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8728407025337219,0.6013503670692444,0.423348069190979,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7310881614685059,0.3442607223987579,0.3328697979450226,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6353884935379028,0.2242831885814666,1.0429538488388062,284.9511108398437,284.95001220703125,299.5511169433594,288.554931640625,297.8437805175781,297.280029296875,284.94989013671875,1.0,0.668097972869873,0.342571884393692,0.342571884393692,1.0,1.0,-3.2800486087799072,0.8151108026504517,2.464937686920166,0.0757166743278503,0.9017230272293092,0.9017230272293092,0.0,266.6732177734375,274.0,45655.3828125,0.0,3504.70068359375,1.0,280.3577880859375,283.3446655273437,291.5965881347656,294.5340881347656,293.1499938964844,293.1499938964844,280.04998779296875,35949.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853649139404296,1.0,0.0,0.0,3.656839370727539,3.656863451004028,8.922879715100862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.896484375,0.0,1540.4146728515625,1895.4371337890625,0.0,4175.18017578125,0.9067622423171996,1.0,0.0,3.0,1.0,0.0
12151800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7659561634063721,0.3995738625526428,0.3657859861850738,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8694193363189697,0.5928955674171448,0.5665239095687866,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8728407025337219,0.6013503670692444,0.423348069190979,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7310881614685059,0.3442607223987579,0.3328697979450226,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6353884935379028,0.2242831885814666,1.0429538488388062,284.9511108398437,284.95001220703125,299.5511169433594,288.554931640625,297.8437805175781,297.280029296875,284.94989013671875,1.0,0.668097972869873,0.342571884393692,0.342571884393692,1.0,1.0,-3.2800486087799072,0.8151108026504517,2.464937686920166,0.0757166743278503,0.9017230272293092,0.9017230272293092,0.0,266.6732177734375,274.0,45655.3828125,0.0,3504.70068359375,1.0,280.3577880859375,283.3446655273437,291.5965881347656,294.5340881347656,293.1499938964844,293.1499938964844,280.04998779296875,35949.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853649139404296,1.0,0.0,0.0,3.656839370727539,3.656863451004028,8.922879715100862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.896484375,0.0,1540.4146728515625,1895.4371337890625,0.0,4175.18017578125,0.9067622423171996,1.0,0.0,3.0,1.0,0.0
12151860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7620394825935364,0.3973033130168915,0.3641169965267181,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8652483820915222,0.5903031826019287,0.5645313262939453,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8711538314819336,0.6040719747543335,0.4255223274230957,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7283535003662109,0.3434256613254547,0.3324391543865204,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.6328998804092407,0.2235623747110366,1.0412812232971191,284.76434326171875,284.95001220703125,299.5309143066406,288.53857421875,297.82781982421875,297.2669372558594,284.7629089355469,1.0,0.6696823835372925,0.3421342074871063,0.3421342074871063,1.0,1.0,-3.2757394313812256,0.8124728202819824,2.463266611099243,0.0741282030940055,0.8976981043815613,0.8976981043815613,0.0,270.809814453125,277.0,46697.796875,0.0,3517.91748046875,1.0,280.0581970214844,283.1178894042969,291.5911865234375,294.6103820800781,293.1499938964844,293.1499938964844,280.3500061035156,36161.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989836812019348,1.0,0.0,0.0,3.651491165161133,3.651515245437622,8.896799954527523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.544921875,0.0,1536.036865234375,1895.4371337890625,0.0,4291.42724609375,0.9057047963142396,1.0,0.0,3.0,1.0,0.0
12151920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7620394825935364,0.3973033130168915,0.3641169965267181,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8652483820915222,0.5903031826019287,0.5645313262939453,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8711538314819336,0.6040719747543335,0.4255223274230957,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7283535003662109,0.3434256613254547,0.3324391543865204,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.6328998804092407,0.2235623747110366,1.0412812232971191,284.76434326171875,284.95001220703125,299.5309143066406,288.53857421875,297.82781982421875,297.2669372558594,284.7629089355469,1.0,0.6696823835372925,0.3421342074871063,0.3421342074871063,1.0,1.0,-3.2757394313812256,0.8124728202819824,2.463266611099243,0.0741282030940055,0.8976981043815613,0.8976981043815613,0.0,270.809814453125,277.0,46697.796875,0.0,3517.91748046875,1.0,280.0581970214844,283.1178894042969,291.5911865234375,294.6103820800781,293.1499938964844,293.1499938964844,280.3500061035156,36161.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989836812019348,1.0,0.0,0.0,3.651491165161133,3.651515245437622,8.896799954527523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.544921875,0.0,1536.036865234375,1895.4371337890625,0.0,4291.42724609375,0.9057047963142396,1.0,0.0,3.0,1.0,0.0
12151980,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7592298984527588,0.3964254558086395,0.3629942238330841,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8621140718460083,0.5889983773231506,0.5629469156265259,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8705964088439941,0.608342707157135,0.4281770586967468,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7263438701629639,0.3433166146278381,0.3321639001369476,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6309750080108643,0.2232767939567566,1.0396207571029663,284.9258728027344,284.95001220703125,299.5107116699219,288.5223693847656,297.82257080078125,297.2678527832031,284.9270324707031,1.0,0.671059250831604,0.3416965007781982,0.3416965007781982,1.0,1.0,-3.2733354568481445,0.8104344606399536,2.4629011154174805,0.0724606439471244,0.8986963033676147,0.8986963033676147,0.0,273.98614501953125,280.0,45548.40625,0.0,3530.148681640625,1.0,280.3421630859375,283.3229675292969,291.4878234863281,294.36981201171875,293.1499938964844,293.1499938964844,280.6499938964844,36056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880731701850892,1.0,0.0,0.0,3.648655414581299,3.648679494857788,8.882986435310158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.36865234375,0.0,1532.09423828125,1895.4371337890625,0.0,4198.494140625,0.9050255417823792,1.0,0.0,3.0,1.0,0.0
12152040,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7592298984527588,0.3964254558086395,0.3629942238330841,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8621140718460083,0.5889983773231506,0.5629469156265259,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8705964088439941,0.608342707157135,0.4281770586967468,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7263438701629639,0.3433166146278381,0.3321639001369476,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6309750080108643,0.2232767939567566,1.0396207571029663,284.9258728027344,284.95001220703125,299.5107116699219,288.5223693847656,297.82257080078125,297.2678527832031,284.9270324707031,1.0,0.671059250831604,0.3416965007781982,0.3416965007781982,1.0,1.0,-3.2733354568481445,0.8104344606399536,2.4629011154174805,0.0724606439471244,0.8986963033676147,0.8986963033676147,0.0,273.98614501953125,280.0,45548.40625,0.0,3530.148681640625,1.0,280.3421630859375,283.3229675292969,291.4878234863281,294.36981201171875,293.1499938964844,293.1499938964844,280.6499938964844,36056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880731701850892,1.0,0.0,0.0,3.648655414581299,3.648679494857788,8.882986435310158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.36865234375,0.0,1532.09423828125,1895.4371337890625,0.0,4198.494140625,0.9050255417823792,1.0,0.0,3.0,1.0,0.0
12152100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7585989236831665,0.3965137004852295,0.3629388213157654,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.861327588558197,0.5889482498168945,0.5627337694168091,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.87109375,0.6110474467277527,0.4299278259277344,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7259629368782043,0.3436636328697204,0.3323914110660553,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.630588173866272,0.2234492748975753,1.0400598049163818,285.06304931640625,284.95001220703125,299.5006103515625,288.5143127441406,297.8238830566406,297.2733154296875,285.0703125,1.0,0.6719421744346619,0.3414776623249054,0.3414776623249054,1.0,1.0,-3.275914192199707,0.8105775713920593,2.465336561203003,0.0719646513462066,0.9007829427719116,0.9007829427719116,0.0,275.06793212890625,280.0,44569.28515625,0.0,3542.16064453125,1.0,280.5987548828125,283.49908447265625,291.44256591796875,294.2026062011719,293.1499938964844,293.1499938964844,280.6499938964844,35949.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789357781410216,1.0,0.0,0.0,3.6498093605041504,3.64983344078064,8.888606544132927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.0166015625,0.0,1532.5787353515625,1895.4371337890625,0.0,4119.4658203125,0.905247449874878,1.0,0.0,3.0,1.0,0.0
12152160,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7583912014961243,0.3968260884284973,0.3631915152072906,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8609746694564819,0.5891852378845215,0.5628973841667175,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8720159530639648,0.6139909625053406,0.4319427907466888,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.7259434461593628,0.3442211151123047,0.332872062921524,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6305512189865112,0.2238073647022247,1.0414587259292605,285.1109924316406,284.95001220703125,299.490478515625,288.5063171386719,297.8270568847656,297.281005859375,285.1123962402344,1.0,0.6730167865753174,0.341332346200943,0.341332346200943,1.0,1.0,-3.2810938358306885,0.8117242455482483,2.469369649887085,0.0719029828906059,0.902377426624298,0.902377426624298,0.0,275.91717529296875,283.0,44490.30078125,0.0,3558.91552734375,1.0,280.6418762207031,283.5494689941406,291.4542236328125,294.250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35860.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744051694869996,1.0,0.0,0.0,3.653241872787476,3.653265953063965,8.905332720132719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.33642578125,0.0,1535.7310791015625,1895.4371337890625,0.0,4079.9033203125,0.90592360496521,1.0,0.0,3.0,1.0,0.0
12152220,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7566931247711182,0.3959009349346161,0.362911194562912,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.85904860496521,0.5881305932998657,0.5624960064888,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8724713325500488,0.6181063652038574,0.4352530241012573,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7249854803085327,0.3444468080997467,0.3334780931472778,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6297473907470703,0.2239581048488617,1.0435504913330078,284.94921875,284.95001220703125,299.47027587890625,288.4905090332031,297.8211975097656,297.2803649902344,284.94805908203125,1.0,0.6751962900161743,0.3410417437553406,0.3410417437553406,1.0,1.0,-3.287511348724365,0.8128193616867065,2.474692106246948,0.0717194676399231,0.901045024394989,0.901045024394989,0.0,278.7211608886719,286.0,45640.03125,0.0,3589.550537109375,1.0,280.3577880859375,283.3450622558594,291.52935791015625,294.4600524902344,293.1499938964844,293.1499938964844,280.04998779296875,35971.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862762093544006,1.0,0.0,0.0,3.655027151107788,3.655051231384277,8.914038289731252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.33544921875,0.0,1538.5565185546875,1895.4371337890625,0.0,4183.03564453125,0.9063737988471984,1.0,0.0,3.0,1.0,0.0
12152280,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7566931247711182,0.3959009349346161,0.362911194562912,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.85904860496521,0.5881305932998657,0.5624960064888,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8724713325500488,0.6181063652038574,0.4352530241012573,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7249854803085327,0.3444468080997467,0.3334780931472778,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6297473907470703,0.2239581048488617,1.0435504913330078,284.94921875,284.95001220703125,299.47027587890625,288.4905090332031,297.8211975097656,297.2803649902344,284.94805908203125,1.0,0.6751962900161743,0.3410417437553406,0.3410417437553406,1.0,1.0,-3.287511348724365,0.8128193616867065,2.474692106246948,0.0717194676399231,0.901045024394989,0.901045024394989,0.0,278.7211608886719,286.0,45640.03125,0.0,3589.550537109375,1.0,280.3577880859375,283.3450622558594,291.52935791015625,294.4600524902344,293.1499938964844,293.1499938964844,280.04998779296875,35971.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862762093544006,1.0,0.0,0.0,3.655027151107788,3.655051231384277,8.914038289731252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.33544921875,0.0,1538.5565185546875,1895.4371337890625,0.0,4183.03564453125,0.9063737988471984,1.0,0.0,3.0,1.0,0.0
12152340,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7531833648681641,0.3937190771102905,0.3613365888595581,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8552809357643127,0.5855718851089478,0.5605570077896118,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8710176348686218,0.6208292841911316,0.4374423623085022,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7224958539009094,0.3436661958694458,0.3331144154071808,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.6275472640991211,0.22331602871418,1.0422769784927368,284.763671875,284.95001220703125,299.4501037597656,288.4750366210937,297.8059997558594,297.2677917480469,284.76226806640625,1.0,0.6768074631690979,0.3407511413097381,0.3407511413097381,1.0,1.0,-3.2839596271514893,0.8108538389205933,2.4731056690216064,0.0706624016165733,0.8970205187797546,0.8970205187797546,0.0,282.7683410644531,289.0,46691.0078125,0.0,3603.95703125,1.0,280.0582275390625,283.119384765625,291.530029296875,294.54669189453125,293.1499938964844,293.1499938964844,280.3500061035156,36174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.69921875,0.0,1533.5595703125,1895.4371337890625,0.0,4300.0,0.9051975011825562,1.0,0.0,3.0,1.0,0.0
12152400,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7531833648681641,0.3937190771102905,0.3613365888595581,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8552809357643127,0.5855718851089478,0.5605570077896118,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8710176348686218,0.6208292841911316,0.4374423623085022,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.7224958539009094,0.3436661958694458,0.3331144154071808,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.6275472640991211,0.22331602871418,1.0422769784927368,284.763671875,284.95001220703125,299.4501037597656,288.4750366210937,297.8059997558594,297.2677917480469,284.76226806640625,1.0,0.6768074631690979,0.3407511413097381,0.3407511413097381,1.0,1.0,-3.2839596271514893,0.8108538389205933,2.4731056690216064,0.0706624016165733,0.8970205187797546,0.8970205187797546,0.0,282.7683410644531,289.0,46691.0078125,0.0,3603.95703125,1.0,280.0582275390625,283.119384765625,291.530029296875,294.54669189453125,293.1499938964844,293.1499938964844,280.3500061035156,36174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649176836013794,3.649200916290283,8.885525630830671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.69921875,0.0,1533.5595703125,1895.4371337890625,0.0,4300.0,0.9051975011825562,1.0,0.0,3.0,1.0,0.0
12152460,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7507741451263428,0.3929124474525451,0.3602890968322754,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8525740504264832,0.5843173265457153,0.559041440486908,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8704572319984436,0.624521017074585,0.4396921396255493,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7207053303718567,0.3435275256633758,0.3328231573104858,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6258854269981384,0.2230584919452667,1.0407930612564087,284.9208679199219,284.95001220703125,299.4323425292969,288.461669921875,297.8011474609375,297.2681884765625,284.922607421875,1.0,0.6780091524124146,0.3403793275356293,0.3403793275356293,1.0,1.0,-3.2814362049102783,0.8089863061904907,2.472450017929077,0.0692219734191894,0.8979968428611755,0.8979968428611755,0.0,285.665771484375,289.0,45556.046875,0.0,3614.31787109375,1.0,280.3378295898437,283.3196105957031,291.42742919921875,294.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,36071.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905483722686768,1.0,0.0,0.0,3.646222114562988,3.6462461948394775,8.871141972122132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.55859375,0.0,1529.5025634765625,1895.4371337890625,0.0,4219.71826171875,0.9044962525367736,1.0,0.0,3.0,1.0,0.0
12152520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7506004571914673,0.3928731381893158,0.3602527678012848,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8523576855659485,0.5842284560203552,0.5589503049850464,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8705415725708008,0.6250988245010376,0.4400919377803802,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7205854654312134,0.3435641527175903,0.3328536748886108,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.6257685422897339,0.2230670899152755,1.0408185720443726,284.925537109375,284.95001220703125,299.429931640625,288.4598693847656,297.8010559082031,297.2689514160156,284.9266967773437,1.0,0.6782040596008301,0.3403286337852478,0.3403286337852478,1.0,1.0,-3.281830310821533,0.8089559078216553,2.472874402999878,0.069093994796276,0.8980163335800171,0.8980163335800171,0.0,285.9496459960937,292.0,45543.328125,0.0,3616.83056640625,1.0,280.3421630859375,283.32470703125,291.4272155761719,294.3080139160156,293.1499938964844,293.1499938964844,280.6499938964844,36063.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899011850357056,1.0,0.0,0.0,3.646055221557617,3.6460790634155273,8.870329679666611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.66015625,0.0,1529.2608642578125,1895.4371337890625,0.0,4214.17626953125,0.9044498801231384,1.0,0.0,3.0,1.0,0.0
12152580,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7498356103897095,0.3932819068431854,0.3604628145694732,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8512677550315857,0.5843467712402344,0.558843195438385,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8719367980957031,0.6307495832443237,0.4438596963882446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7202097177505493,0.3444578647613525,0.3335560858249664,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.625393807888031,0.2236127257347107,1.0427500009536743,285.1105651855469,284.95001220703125,299.4097595214844,288.4451599121094,297.8056030273437,297.2822265625,285.11199951171875,1.0,0.6801648139953613,0.3399061262607574,0.3399061262607574,1.0,1.0,-3.289642810821533,0.8100892305374146,2.479553699493408,0.0683833956718444,0.9016926884651184,0.9016926884651184,0.0,287.9110107421875,295.0,44485.43359375,0.0,3646.1591796875,1.0,280.6417236328125,283.5511474609375,291.3936767578125,294.1884460449219,293.1499938964844,293.1499938964844,280.3500061035156,35864.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763386249542236,1.0,0.0,0.0,3.650494337081909,3.6505184173583984,8.891942684385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.03369140625,0.0,1532.7021484375,1895.4371337890625,0.0,4096.81640625,0.9053120613098145,1.0,0.0,3.0,1.0,0.0
12152640,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7498356103897095,0.3932819068431854,0.3604628145694732,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8512677550315857,0.5843467712402344,0.558843195438385,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8719367980957031,0.6307495832443237,0.4438596963882446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7202097177505493,0.3444578647613525,0.3335560858249664,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.625393807888031,0.2236127257347107,1.0427500009536743,285.1105651855469,284.95001220703125,299.4097595214844,288.4451599121094,297.8056030273437,297.2822265625,285.11199951171875,1.0,0.6801648139953613,0.3399061262607574,0.3399061262607574,1.0,1.0,-3.289642810821533,0.8100892305374146,2.479553699493408,0.0683833956718444,0.9016926884651184,0.9016926884651184,0.0,287.9110107421875,295.0,44485.43359375,0.0,3646.1591796875,1.0,280.6417236328125,283.5511474609375,291.3936767578125,294.1884460449219,293.1499938964844,293.1499938964844,280.3500061035156,35864.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763386249542236,1.0,0.0,0.0,3.650494337081909,3.6505184173583984,8.891942684385867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.03369140625,0.0,1532.7021484375,1895.4371337890625,0.0,4096.81640625,0.9053120613098145,1.0,0.0,3.0,1.0,0.0
12152700,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7494245171546936,0.3930723071098327,0.3605938255786896,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8507218360900879,0.5840578675270081,0.5588936805725098,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8725725412368774,0.6330608129501343,0.4457460343837738,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7200514078140259,0.3447335958480835,0.3340168595314026,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6252802610397339,0.2238157242536544,1.044313907623291,284.9916687011719,284.95001220703125,299.3996887207031,288.4379577636719,297.8045349121094,297.2844543457031,284.9851379394531,1.0,0.6813125014305115,0.3396948873996734,0.3396948873996734,1.0,1.0,-3.294570207595825,0.8109604716300964,2.483609676361084,0.068229928612709,0.9008336067199708,0.9008336067199708,0.0,289.0331420898437,295.0,45499.46484375,0.0,3664.0595703125,1.0,280.3985900878906,283.3930969238281,291.4665832519531,294.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,35916.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833584427833556,1.0,0.0,0.0,3.6523032188415527,3.652327299118042,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.2724609375,0.0,1535.103759765625,1895.4371337890625,0.0,4157.84765625,0.905700981616974,1.0,0.0,3.0,1.0,0.0
12152760,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7482610940933228,0.3923712968826294,0.3601940870285034,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8494421243667603,0.5832316279411316,0.5583824515342712,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8723903894424438,0.6348170042037964,0.4471469223499298,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7192854285240173,0.3446645736694336,0.334147572517395,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6246479153633118,0.2237666845321655,1.044873595237732,284.9490661621094,284.95001220703125,299.3896484375,288.4308776855469,297.7994079589844,297.2814025878906,284.9479675292969,1.0,0.6823311448097229,0.3394967019557953,0.3394967019557953,1.0,1.0,-3.2959964275360107,0.8107951879501343,2.485201120376587,0.0678363591432571,0.9003627896308899,0.9003627896308899,0.0,290.7460632324219,283.0,45636.4609375,0.0,3677.05615234375,1.0,280.357666015625,283.3469543457031,291.4698486328125,294.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881929159164428,1.0,0.0,0.0,3.652193784713745,3.6522178649902335,8.900223065211321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.45458984375,0.0,1535.4169921875,1895.4371337890625,0.0,4199.52294921875,0.905741810798645,1.0,0.0,3.0,1.0,0.0
12152820,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7484919428825378,0.3902304470539093,0.3583903610706329,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8499755859375,0.5806393623352051,0.5561325550079346,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8754386305809021,0.6374775171279907,0.4490922391414642,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7202054858207703,0.3438731729984283,0.3334988355636596,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6253482699394226,0.2231363356113433,1.0423481464385986,284.7621459960937,284.95001220703125,299.3695373535156,288.41717529296875,297.7834777832031,297.2681579589844,284.7606201171875,1.0,0.6797453165054321,0.3391003310680389,0.3391003310680389,1.0,1.0,-3.2896573543548584,0.8076604604721069,2.481997013092041,0.0662759616971015,0.8963127732276917,0.8963127732276917,0.0,287.8628845214844,271.0,46661.27734375,0.0,3645.913330078125,1.0,280.0582580566406,283.1200866699219,291.4750061035156,294.4872741699219,293.1499938964844,293.1499938964844,280.3500061035156,36177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646242618560791,3.646266460418701,8.871241448105138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.82763671875,0.0,1530.3211669921875,1895.4371337890625,0.0,4300.0,0.9045432209968568,1.0,0.0,3.0,1.0,0.0
12152880,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7484919428825378,0.3902304470539093,0.3583903610706329,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.8499755859375,0.5806393623352051,0.5561325550079346,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8754386305809021,0.6374775171279907,0.4490922391414642,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7202054858207703,0.3438731729984283,0.3334988355636596,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6253482699394226,0.2231363356113433,1.0423481464385986,284.7621459960937,284.95001220703125,299.3695373535156,288.41717529296875,297.7834777832031,297.2681579589844,284.7606201171875,1.0,0.6797453165054321,0.3391003310680389,0.3391003310680389,1.0,1.0,-3.2896573543548584,0.8076604604721069,2.481997013092041,0.0662759616971015,0.8963127732276917,0.8963127732276917,0.0,287.8628845214844,271.0,46661.27734375,0.0,3645.913330078125,1.0,280.0582580566406,283.1200866699219,291.4750061035156,294.4872741699219,293.1499938964844,293.1499938964844,280.3500061035156,36177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646242618560791,3.646266460418701,8.871241448105138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.82763671875,0.0,1530.3211669921875,1895.4371337890625,0.0,4300.0,0.9045432209968568,1.0,0.0,3.0,1.0,0.0
12152940,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7516887784004211,0.3894601166248321,0.3569694459438324,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8537335395812988,0.5793063640594482,0.5541122555732727,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8821238875389099,0.6416890621185303,0.4513947665691376,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.723659098148346,0.3437991142272949,0.3328358232975006,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6281285881996155,0.2229496836662292,1.0391137599945068,284.9209289550781,284.95001220703125,299.3494873046875,288.4040222167969,297.7784423828125,297.2691955566406,284.9219665527344,1.0,0.6750532984733582,0.3387039601802826,0.3387039601802826,1.0,1.0,-3.283589601516724,0.8046253323554993,2.47896409034729,0.0644470229744911,0.8972245454788208,0.8972245454788208,0.0,280.213623046875,259.0,45474.6328125,0.0,3588.828857421875,1.0,280.3421936035156,283.3229675292969,291.3725280761719,294.24920654296875,293.1499938964844,293.1499938964844,280.6499938964844,36069.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912033677101136,1.0,0.0,0.0,3.642913579940796,3.642937660217285,8.855050168676826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.94091796875,0.0,1525.8182373046875,1895.4371337890625,0.0,4225.3212890625,0.9037513136863708,1.0,0.0,3.0,1.0,0.0
12153000,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7516887784004211,0.3894601166248321,0.3569694459438324,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8537335395812988,0.5793063640594482,0.5541122555732727,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8821238875389099,0.6416890621185303,0.4513947665691376,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.723659098148346,0.3437991142272949,0.3328358232975006,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.6281285881996155,0.2229496836662292,1.0391137599945068,284.9209289550781,284.95001220703125,299.3494873046875,288.4040222167969,297.7784423828125,297.2691955566406,284.9219665527344,1.0,0.6750532984733582,0.3387039601802826,0.3387039601802826,1.0,1.0,-3.283589601516724,0.8046253323554993,2.47896409034729,0.0644470229744911,0.8972245454788208,0.8972245454788208,0.0,280.213623046875,259.0,45474.6328125,0.0,3588.828857421875,1.0,280.3421936035156,283.3229675292969,291.3725280761719,294.24920654296875,293.1499938964844,293.1499938964844,280.6499938964844,36069.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912033677101136,1.0,0.0,0.0,3.642913579940796,3.642937660217285,8.855050168676826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.94091796875,0.0,1525.8182373046875,1895.4371337890625,0.0,4225.3212890625,0.9037513136863708,1.0,0.0,3.0,1.0,0.0
12153060,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7581415772438049,0.3899801075458526,0.3567983210086822,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8609514236450195,0.5794110298156738,0.5534995198249817,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.892517626285553,0.6472826600074768,0.4547517001628876,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7298550009727478,0.3447563946247101,0.3330928683280945,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6334283947944641,0.2236082106828689,1.0391391515731812,285.10321044921875,284.95001220703125,299.3294982910156,288.3915100097656,297.7842102050781,297.28369140625,285.1045227050781,1.0,0.6698907613754272,0.3384830951690674,0.3384830951690674,1.0,1.0,-3.2870142459869385,0.8049970269203186,2.482017040252685,0.0639470070600509,0.9007840752601624,0.9007840752601624,0.0,269.3974914550781,247.0,44380.1171875,0.0,3536.1484375,1.0,280.6417236328125,283.5470886230469,291.3389587402344,294.1272277832031,293.1499938964844,293.1499938964844,280.3500061035156,35872.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773991107940674,1.0,0.0,0.0,3.6470580101013184,3.647082090377808,8.87521025561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.27734375,0.0,1528.9439697265625,1895.4371337890625,0.0,4106.07421875,0.9045485258102416,1.0,0.0,3.0,1.0,0.0
12153120,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7581415772438049,0.3899801075458526,0.3567983210086822,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8609514236450195,0.5794110298156738,0.5534995198249817,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.892517626285553,0.6472826600074768,0.4547517001628876,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7298550009727478,0.3447563946247101,0.3330928683280945,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6334283947944641,0.2236082106828689,1.0391391515731812,285.10321044921875,284.95001220703125,299.3294982910156,288.3915100097656,297.7842102050781,297.28369140625,285.1045227050781,1.0,0.6698907613754272,0.3384830951690674,0.3384830951690674,1.0,1.0,-3.2870142459869385,0.8049970269203186,2.482017040252685,0.0639470070600509,0.9007840752601624,0.9007840752601624,0.0,269.3974914550781,247.0,44380.1171875,0.0,3536.1484375,1.0,280.6417236328125,283.5470886230469,291.3389587402344,294.1272277832031,293.1499938964844,293.1499938964844,280.3500061035156,35872.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773991107940674,1.0,0.0,0.0,3.6470580101013184,3.647082090377808,8.87521025561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.27734375,0.0,1528.9439697265625,1895.4371337890625,0.0,4106.07421875,0.9045485258102416,1.0,0.0,3.0,1.0,0.0
