time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7648846507072449,0.3892326354980469,0.3561520576477051,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8686768412590027,0.5783277153968811,0.5525162220001221,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9032755494117736,0.6512765288352966,0.4575939476490021,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7364283204078674,0.3450613021850586,0.3332308828830719,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6392388939857483,0.2239199876785278,1.0393683910369873,284.9390563964844,284.95001220703125,299.3095397949219,288.3797302246094,297.7785949707031,297.2832946777344,284.9377746582031,1.0,0.6643841862678528,0.3382622003555298,0.3382622003555298,1.0,1.0,-3.288926839828491,0.8049110174179077,2.484015941619873,0.0635945200920105,0.8993017673492432,0.8993017673492432,0.0,258.4157409667969,235.0,45488.5390625,0.0,3478.925048828125,1.0,280.3578491210937,283.3408508300781,291.4166259765625,294.3365478515625,293.1499938964844,293.1499938964844,280.6499938964844,35986.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988850235939026,1.0,0.0,0.0,3.648308277130127,3.648332357406616,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.1142578125,0.0,1531.1866455078125,1895.4371337890625,0.0,4205.166015625,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12153240,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7648846507072449,0.3892326354980469,0.3561520576477051,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8686768412590027,0.5783277153968811,0.5525162220001221,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9032755494117736,0.6512765288352966,0.4575939476490021,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7364283204078674,0.3450613021850586,0.3332308828830719,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6392388939857483,0.2239199876785278,1.0393683910369873,284.9390563964844,284.95001220703125,299.3095397949219,288.3797302246094,297.7785949707031,297.2832946777344,284.9377746582031,1.0,0.6643841862678528,0.3382622003555298,0.3382622003555298,1.0,1.0,-3.288926839828491,0.8049110174179077,2.484015941619873,0.0635945200920105,0.8993017673492432,0.8993017673492432,0.0,258.4157409667969,235.0,45488.5390625,0.0,3478.925048828125,1.0,280.3578491210937,283.3408508300781,291.4166259765625,294.3365478515625,293.1499938964844,293.1499938964844,280.6499938964844,35986.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988850235939026,1.0,0.0,0.0,3.648308277130127,3.648332357406616,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.1142578125,0.0,1531.1866455078125,1895.4371337890625,0.0,4205.166015625,0.9048805832862854,1.0,0.0,3.0,1.0,0.0
12153300,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7681112885475159,0.3889807164669037,0.3555133640766144,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8724283576011658,0.577840268611908,0.5516437888145447,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9087366461753844,0.6534644961357117,0.4587378203868866,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7396060228347778,0.3452156484127044,0.3330482542514801,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6420490741729736,0.224051371216774,1.0386145114898682,285.05865478515625,284.95001220703125,299.299560546875,288.37408447265625,297.7763671875,297.2838439941406,285.06524658203125,1.0,0.6613720059394836,0.338151752948761,0.338151752948761,1.0,1.0,-3.287355422973633,0.8041020631790161,2.483253240585327,0.0631007924675941,0.9011709094047546,0.9011709094047546,0.0,253.0104522705078,235.0,44508.71875,0.0,3444.9931640625,1.0,280.6012878417969,283.4988708496094,291.3475341796875,294.1264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35913.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829742908477784,1.0,0.0,0.0,3.649832248687744,3.6498563289642334,8.888717388799705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.158203125,0.0,1532.33251953125,1895.4371337890625,0.0,4154.5234375,0.9052201509475708,1.0,0.0,3.0,1.0,0.0
12153360,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7722689509391785,0.3891295194625854,0.355295717716217,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.8771184086799622,0.5777621865272522,0.5511952638626099,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.915582239627838,0.6561205387115479,0.4602876901626587,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.7435236573219299,0.3456394672393799,0.3331145942211151,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.645529568195343,0.2243818938732147,1.0386183261871338,285.1010437011719,284.95001220703125,299.28961181640625,288.3686828613281,297.77789306640625,297.2894287109375,285.1021423339844,1.0,0.658413827419281,0.337977260351181,0.337977260351181,1.0,1.0,-3.28849720954895,0.8039417862892151,2.484555244445801,0.0626281574368476,0.9026408791542052,0.9026408791542052,0.0,247.07107543945312,223.0,44398.9609375,0.0,3414.278564453125,1.0,280.6423034667969,283.5441589355469,291.3384704589844,294.14166259765625,293.1499938964844,293.1499938964844,280.3500061035156,35840.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794000387191772,1.0,0.0,0.0,3.653501510620117,3.6535255908966064,8.906598623070749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.498046875,0.0,1535.8729248046875,1895.4371337890625,0.0,4123.505859375,0.9059638381004332,1.0,0.0,3.0,1.0,0.0
12153420,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7804455757141113,0.3882059752941131,0.3544075787067413,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8864749670028687,0.5764178037643433,0.5498690605163574,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.929594874382019,0.6598800420761108,0.4629003703594208,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7514325976371765,0.3457595109939575,0.3330228328704834,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6526221632957458,0.2245678901672363,1.0381190776824951,284.93341064453125,284.95001220703125,299.269775390625,288.3584289550781,297.7691345214844,297.2851867675781,284.9320678710937,1.0,0.6523253917694092,0.3376282453536987,0.3376282453536987,1.0,1.0,-3.288275957107544,0.8028209805488586,2.48545503616333,0.0617008991539478,0.901056706905365,0.901056706905365,0.0,235.61477661132807,211.0,45484.21484375,0.0,3349.475830078125,1.0,280.3578186035156,283.3349304199219,291.3966064453125,294.3201599121094,293.1499938964844,293.1499938964844,280.04998779296875,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906765818595886,1.0,0.0,0.0,3.655279874801636,3.655303955078125,8.915271791920532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.95654296875,0.0,1538.8460693359375,1895.4371337890625,0.0,4220.8154296875,0.9064283967018129,1.0,0.0,3.0,1.0,0.0
12153480,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7804455757141113,0.3882059752941131,0.3544075787067413,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8864749670028687,0.5764178037643433,0.5498690605163574,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.929594874382019,0.6598800420761108,0.4629003703594208,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7514325976371765,0.3457595109939575,0.3330228328704834,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6526221632957458,0.2245678901672363,1.0381190776824951,284.93341064453125,284.95001220703125,299.269775390625,288.3584289550781,297.7691345214844,297.2851867675781,284.9320678710937,1.0,0.6523253917694092,0.3376282453536987,0.3376282453536987,1.0,1.0,-3.288275957107544,0.8028209805488586,2.48545503616333,0.0617008991539478,0.901056706905365,0.901056706905365,0.0,235.61477661132807,211.0,45484.21484375,0.0,3349.475830078125,1.0,280.3578186035156,283.3349304199219,291.3966064453125,294.3201599121094,293.1499938964844,293.1499938964844,280.04998779296875,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906765818595886,1.0,0.0,0.0,3.655279874801636,3.655303955078125,8.915271791920532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.95654296875,0.0,1538.8460693359375,1895.4371337890625,0.0,4220.8154296875,0.9064283967018129,1.0,0.0,3.0,1.0,0.0
12153540,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.787552535533905,0.3862069249153137,0.3524253666400909,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8948628306388855,0.5738745927810669,0.5473135709762573,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9424193501472472,0.6623499989509583,0.4644798338413238,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.7586171627044678,0.3450059294700622,0.332087755203247,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.6590012311935425,0.2240604013204574,1.034639596939087,284.74322509765625,284.95001220703125,299.25,288.3490905761719,297.7510681152344,297.2689514160156,284.7416381835937,1.0,0.645536482334137,0.3372792601585388,0.3372792601585388,1.0,1.0,-3.279418468475342,0.7990728616714478,2.4803454875946045,0.0600408017635345,0.8967277407646179,0.8967277407646179,0.0,224.96875,199.0,46475.28125,0.0,3269.929443359375,1.0,280.0582275390625,283.1056823730469,291.40594482421875,294.4040832519531,293.1499938964844,293.1499938964844,280.3500061035156,36190.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648870944976807,3.648895025253296,8.884035764822329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.88916015625,0.0,1533.337646484375,1895.4371337890625,0.0,4300.0,0.9051380753517152,1.0,0.0,3.0,1.0,0.0
12153600,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.787552535533905,0.3862069249153137,0.3524253666400909,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8948628306388855,0.5738745927810669,0.5473135709762573,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9424193501472472,0.6623499989509583,0.4644798338413238,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.7586171627044678,0.3450059294700622,0.332087755203247,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.6590012311935425,0.2240604013204574,1.034639596939087,284.74322509765625,284.95001220703125,299.25,288.3490905761719,297.7510681152344,297.2689514160156,284.7416381835937,1.0,0.645536482334137,0.3372792601585388,0.3372792601585388,1.0,1.0,-3.279418468475342,0.7990728616714478,2.4803454875946045,0.0600408017635345,0.8967277407646179,0.8967277407646179,0.0,224.96875,199.0,46475.28125,0.0,3269.929443359375,1.0,280.0582275390625,283.1056823730469,291.40594482421875,294.4040832519531,293.1499938964844,293.1499938964844,280.3500061035156,36190.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648870944976807,3.648895025253296,8.884035764822329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.88916015625,0.0,1533.337646484375,1895.4371337890625,0.0,4300.0,0.9051380753517152,1.0,0.0,3.0,1.0,0.0
12153660,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7963607907295227,0.3855832815170288,0.3510089218616485,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9050031304359436,0.5726513862609863,0.5452656149864197,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9566918015480042,0.6663364768028259,0.4664908051490783,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7672519087791443,0.3449868857860565,0.3313365578651428,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6666017770767212,0.2239989340305328,1.0313258171081543,284.9010314941406,284.95001220703125,299.2312927246094,288.3406677246094,297.7467041015625,297.2699279785156,284.9022827148437,1.0,0.6387423872947693,0.337069571018219,0.337069571018219,1.0,1.0,-3.2727694511413574,0.7964159846305847,2.476353406906128,0.0587158314883708,0.8974015712738037,0.8974015712738037,0.0,213.7931671142578,199.0,45290.6015625,0.0,3192.720947265625,1.0,280.3409423828125,283.3075256347656,291.3070068359375,294.16943359375,293.1499938964844,293.1499938964844,280.3500061035156,36091.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916388392448424,1.0,0.0,0.0,3.644899368286133,3.644923210144043,8.864706160238711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.80078125,0.0,1528.184326171875,1895.4371337890625,0.0,4229.04296875,0.9042107462882996,1.0,0.0,3.0,1.0,0.0
12153720,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7968176603317261,0.3855792284011841,0.3509835600852966,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.905533254146576,0.5726248621940613,0.5452163815498352,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9573686122894288,0.6665262579917908,0.4666058123111725,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.767693281173706,0.3450042605400085,0.3313286602497101,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6669932007789612,0.2240110635757446,1.0312656164169312,284.9023132324219,284.95001220703125,299.23052978515625,288.3403015136719,297.7467346191406,297.2702331542969,284.90338134765625,1.0,0.6384688019752502,0.3370608389377594,0.3370608389377594,1.0,1.0,-3.272735834121704,0.796379804611206,2.476356029510498,0.0586838498711586,0.8973928093910217,0.8973928093910217,0.0,213.2906036376953,187.0,45285.65625,0.0,3189.84033203125,1.0,280.3421630859375,283.3089599609375,291.30718994140625,294.1705627441406,293.1499938964844,293.1499938964844,280.6499938964844,36089.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914267063140868,1.0,0.0,0.0,3.644799709320069,3.6448237895965576,8.864222422744206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.99951171875,0.0,1528.0592041015625,1895.4371337890625,0.0,4227.22998046875,0.9041860103607178,1.0,0.0,3.0,1.0,0.0
12153780,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8098467588424683,0.3862315714359283,0.350851446390152,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9216171503067015,0.5727918744087219,0.5445836782455444,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9751492738723756,0.6721741557121277,0.4699272811412811,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7804649472236633,0.3460433185100555,0.3315756320953369,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6784209609031677,0.2248008996248245,1.0314793586730957,285.08599853515625,284.95001220703125,299.21160888671875,288.3318176269531,297.75396728515625,297.2861633300781,285.0873718261719,1.0,0.6319454908370972,0.33684241771698,0.33684241771698,1.0,1.0,-3.2763547897338867,0.7968331575393677,2.479521512985229,0.058206021785736,0.900730848312378,0.900730848312378,0.0,200.2965240478516,175.0,44198.88671875,0.0,3125.1708984375,1.0,280.6417236328125,283.5343322753906,291.2778015136719,294.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,35894.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773100018501282,1.0,0.0,0.0,3.6480929851531982,3.648117065429688,8.880248287823633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8916015625,0.0,1530.2626953125,1895.4371337890625,0.0,4105.296875,0.9047957062721252,1.0,0.0,3.0,1.0,0.0
12153840,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8098467588424683,0.3862315714359283,0.350851446390152,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9216171503067015,0.5727918744087219,0.5445836782455444,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9751492738723756,0.6721741557121277,0.4699272811412811,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7804649472236633,0.3460433185100555,0.3315756320953369,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6784209609031677,0.2248008996248245,1.0314793586730957,285.08599853515625,284.95001220703125,299.21160888671875,288.3318176269531,297.75396728515625,297.2861633300781,285.0873718261719,1.0,0.6319454908370972,0.33684241771698,0.33684241771698,1.0,1.0,-3.2763547897338867,0.7968331575393677,2.479521512985229,0.058206021785736,0.900730848312378,0.900730848312378,0.0,200.2965240478516,175.0,44198.88671875,0.0,3125.1708984375,1.0,280.6417236328125,283.5343322753906,291.2778015136719,294.0528869628906,293.1499938964844,293.1499938964844,280.3500061035156,35894.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773100018501282,1.0,0.0,0.0,3.6480929851531982,3.648117065429688,8.880248287823633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8916015625,0.0,1530.2626953125,1895.4371337890625,0.0,4105.296875,0.9047957062721252,1.0,0.0,3.0,1.0,0.0
12153900,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8165457844734192,0.386168897151947,0.350825548171997,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9307029247283936,0.5725384950637817,0.5443640947341919,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9836814999580384,0.6744557619094849,0.4715903103351593,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7875277996063232,0.3464061021804809,0.3318212926387787,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6848059296607971,0.2251409590244293,1.0322458744049072,284.96636962890625,284.95001220703125,299.20233154296875,288.3276672363281,297.75360107421875,297.2888488769531,284.9596862792969,1.0,0.628851592540741,0.3367332220077514,0.3367332220077514,1.0,1.0,-3.279282331466675,0.7973939180374146,2.4818882942199707,0.0581700056791305,0.899696409702301,0.899696409702301,0.0,193.92218017578125,175.0,45193.28125,0.0,3095.89111328125,1.0,280.3986511230469,283.3757019042969,291.3539123535156,294.279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35949.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984092891216278,1.0,0.0,0.0,3.649270534515381,3.649294376373291,8.885981515049934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.927734375,0.0,1531.977783203125,1895.4371337890625,0.0,4164.1982421875,0.9050447344779968,1.0,0.0,3.0,1.0,0.0
12153960,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8222787976264954,0.3856285810470581,0.3502874672412872,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.938812792301178,0.5717863440513611,0.5436133742332458,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9908118844032288,0.6761572360992432,0.47274249792099,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7939234972000122,0.3464319109916687,0.3317458927631378,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6905930638313293,0.2252373248338699,1.0320535898208618,284.922607421875,284.95001220703125,299.1931457519531,288.3236083984375,297.7483825683594,297.2852478027344,284.92138671875,1.0,0.6256235241889954,0.3366013467311859,0.3366013467311859,1.0,1.0,-3.2788026332855225,0.7968544960021973,2.481948137283325,0.0578062906861305,0.8990374207496643,0.8990374207496643,0.0,188.1509552001953,163.0,45310.4375,0.0,3062.5478515625,1.0,280.3576965332031,283.3287658691406,291.3603210449219,294.26739501953125,293.1499938964844,293.1499938964844,280.6499938964844,36010.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887131452560424,1.0,0.0,0.0,3.6484696865081774,3.648493766784668,8.882082624950272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.9951171875,0.0,1531.543212890625,1895.4371337890625,0.0,4203.98974609375,0.9049331545829772,1.0,0.0,3.0,1.0,0.0
12154020,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8335323333740234,0.3856130540370941,0.3495720326900482,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9542033672332764,0.5712770819664001,0.5424102544784546,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.6814432740211487,0.4687106907367706,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8064553737640381,0.3470568060874939,0.3317326009273529,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7018884420394897,0.2257834821939468,1.0319576263427734,285.0819396972656,284.95001220703125,299.1751708984375,288.3156433105469,297.7494201660156,297.293212890625,285.08282470703125,1.0,0.6186692118644714,0.3363376259803772,0.3363376259803772,1.0,1.0,-3.270684003829956,0.7935680150985718,2.477116107940674,0.0570061206817626,0.9021270871162416,0.9021270871162416,0.0,177.5186309814453,166.0,44164.25390625,0.0,2986.414306640625,1.0,280.64215087890625,283.5296936035156,291.2850952148437,294.0750427246094,293.1499938964844,293.1499938964844,280.3500061035156,35865.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791815280914308,1.0,0.0,0.0,3.6527857780456543,3.652809858322144,8.903109005586884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0595703125,0.0,1535.259765625,1895.4371337890625,0.0,4121.6044921875,0.9058191180229188,1.0,0.0,3.0,1.0,0.0
12154080,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8335323333740234,0.3856130540370941,0.3495720326900482,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9542033672332764,0.5712770819664001,0.5424102544784546,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.6814432740211487,0.4687106907367706,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8064553737640381,0.3470568060874939,0.3317326009273529,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7018884420394897,0.2257834821939468,1.0319576263427734,285.0819396972656,284.95001220703125,299.1751708984375,288.3156433105469,297.7494201660156,297.293212890625,285.08282470703125,1.0,0.6186692118644714,0.3363376259803772,0.3363376259803772,1.0,1.0,-3.270684003829956,0.7935680150985718,2.477116107940674,0.0570061206817626,0.9021270871162416,0.9021270871162416,0.0,177.5186309814453,166.0,44164.25390625,0.0,2986.414306640625,1.0,280.64215087890625,283.5296936035156,291.2850952148437,294.0750427246094,293.1499938964844,293.1499938964844,280.3500061035156,35865.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791815280914308,1.0,0.0,0.0,3.6527857780456543,3.652809858322144,8.903109005586884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.0595703125,0.0,1535.259765625,1895.4371337890625,0.0,4121.6044921875,0.9058191180229188,1.0,0.0,3.0,1.0,0.0
12154140,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8378509283065796,0.384706974029541,0.3489871323108673,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9597383737564088,0.5699036121368408,0.5413642525672913,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6881543397903442,0.4602560102939605,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8114960789680481,0.347145676612854,0.3319221436977386,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7066795825958252,0.2260174453258514,1.03308367729187,284.9084777832031,284.95001220703125,299.1576232910156,288.3079528808594,297.7515563964844,297.30279541015625,284.90704345703125,1.0,0.6153792142868042,0.3360739052295685,0.3360739052295685,1.0,1.0,-3.260976552963257,0.789862334728241,2.471114158630371,0.054781787097454,0.9001582264900208,0.9001582264900208,0.0,173.2143096923828,169.0,45166.35546875,0.0,2940.992431640625,1.0,280.35791015625,283.31591796875,291.3436279296875,294.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,36006.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899722337722778,1.0,0.0,0.0,3.653301239013672,3.653325319290161,8.905621484700532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.77685546875,0.0,1536.8927001953125,1895.4371337890625,0.0,4214.78515625,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12154200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8378509283065796,0.384706974029541,0.3489871323108673,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9597383737564088,0.5699036121368408,0.5413642525672913,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6881543397903442,0.4602560102939605,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8114960789680481,0.347145676612854,0.3319221436977386,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7066795825958252,0.2260174453258514,1.03308367729187,284.9084777832031,284.95001220703125,299.1576232910156,288.3079528808594,297.7515563964844,297.30279541015625,284.90704345703125,1.0,0.6153792142868042,0.3360739052295685,0.3360739052295685,1.0,1.0,-3.260976552963257,0.789862334728241,2.471114158630371,0.054781787097454,0.9001582264900208,0.9001582264900208,0.0,173.2143096923828,169.0,45166.35546875,0.0,2940.992431640625,1.0,280.35791015625,283.31591796875,291.3436279296875,294.2478942871094,293.1499938964844,293.1499938964844,280.04998779296875,36006.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899722337722778,1.0,0.0,0.0,3.653301239013672,3.653325319290161,8.905621484700532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.77685546875,0.0,1536.8927001953125,1895.4371337890625,0.0,4214.78515625,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12154260,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.8373664021492004,0.3827610313892364,0.3474092483520508,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9592877626419068,0.5673654079437256,0.5391878485679626,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.9990000128746032,0.6931359767913818,0.4590209126472473,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.8117383122444153,0.3463527262210846,0.3313350677490234,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.707015872001648,0.2255739867687225,1.031707525253296,284.7201232910156,284.95001220703125,299.14044189453125,288.3005065917969,297.7423095703125,297.2967224121094,284.71875,1.0,0.613872766494751,0.335976094007492,0.335976094007492,1.0,1.0,-3.252615451812744,0.7870186567306519,2.4655966758728027,0.0537268705666065,0.895527720451355,0.895527720451355,0.0,172.2963104248047,172.0,46171.76953125,0.0,2918.210693359375,1.0,280.0582580566406,283.0883483886719,291.3524169921875,294.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,36226.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645527839660645,3.645551919937134,8.867764336173423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0107421875,0.0,1529.892333984375,1895.4371337890625,0.0,4300.0,0.9044160842895508,1.0,0.0,3.0,1.0,0.0
12154320,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.8373664021492004,0.3827610313892364,0.3474092483520508,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9592877626419068,0.5673654079437256,0.5391878485679626,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.9990000128746032,0.6931359767913818,0.4590209126472473,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.8117383122444153,0.3463527262210846,0.3313350677490234,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.707015872001648,0.2255739867687225,1.031707525253296,284.7201232910156,284.95001220703125,299.14044189453125,288.3005065917969,297.7423095703125,297.2967224121094,284.71875,1.0,0.613872766494751,0.335976094007492,0.335976094007492,1.0,1.0,-3.252615451812744,0.7870186567306519,2.4655966758728027,0.0537268705666065,0.895527720451355,0.895527720451355,0.0,172.2963104248047,172.0,46171.76953125,0.0,2918.210693359375,1.0,280.0582580566406,283.0883483886719,291.3524169921875,294.3314514160156,293.1499938964844,293.1499938964844,280.3500061035156,36226.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645527839660645,3.645551919937134,8.867764336173423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0107421875,0.0,1529.892333984375,1895.4371337890625,0.0,4300.0,0.9044160842895508,1.0,0.0,3.0,1.0,0.0
12154380,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8361198306083679,0.3821445107460022,0.3464365005493164,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.95760315656662,0.5661038756370544,0.5375547409057617,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6988018751144409,0.4599184393882751,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8109467625617981,0.3462896049022674,0.3309912383556366,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7062918543815613,0.2255492657423019,1.0307157039642334,284.8840026855469,284.95001220703125,299.1236267089844,288.2933044433594,297.7422790527344,297.3023376464844,284.8852233886719,1.0,0.6136112809181213,0.335878312587738,0.335878312587738,1.0,1.0,-3.2489442825317383,0.7856217622756958,2.463322401046753,0.052944615483284,0.8959822058677673,0.8959822058677673,0.0,172.53286743164062,175.0,45027.3515625,0.0,2911.797607421875,1.0,280.34210205078125,283.2954406738281,291.25750732421875,294.1026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904031157493592,1.0,0.0,0.0,3.6402666568756095,3.6402907371521,8.842187071422813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1416015625,0.0,1523.2679443359375,1895.4371337890625,0.0,4218.47509765625,0.903195023536682,1.0,0.0,3.0,1.0,0.0
12154440,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8361198306083679,0.3821445107460022,0.3464365005493164,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.95760315656662,0.5661038756370544,0.5375547409057617,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6988018751144409,0.4599184393882751,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8109467625617981,0.3462896049022674,0.3309912383556366,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7062918543815613,0.2255492657423019,1.0307157039642334,284.8840026855469,284.95001220703125,299.1236267089844,288.2933044433594,297.7422790527344,297.3023376464844,284.8852233886719,1.0,0.6136112809181213,0.335878312587738,0.335878312587738,1.0,1.0,-3.2489442825317383,0.7856217622756958,2.463322401046753,0.052944615483284,0.8959822058677673,0.8959822058677673,0.0,172.53286743164062,175.0,45027.3515625,0.0,2911.797607421875,1.0,280.34210205078125,283.2954406738281,291.25750732421875,294.1026611328125,293.1499938964844,293.1499938964844,280.6499938964844,36120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904031157493592,1.0,0.0,0.0,3.6402666568756095,3.6402907371521,8.842187071422813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1416015625,0.0,1523.2679443359375,1895.4371337890625,0.0,4218.47509765625,0.903195023536682,1.0,0.0,3.0,1.0,0.0
12154500,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8359196782112122,0.3823280036449432,0.3464470207691192,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9571714401245116,0.5660235285758972,0.5372989773750305,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7022011876106262,0.4602845311164856,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.810906708240509,0.3466534316539764,0.3312047123908996,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7062928676605225,0.2258368283510208,1.0315405130386353,285.02203369140625,284.95001220703125,299.1153259277344,288.289794921875,297.7467346191406,297.31085205078125,285.0294494628906,1.0,0.6139512062072754,0.3358294069766998,0.3358294069766998,1.0,1.0,-3.250333547592163,0.7859025597572327,2.464431047439575,0.0528208911418914,0.8978031873703003,0.8978031873703003,0.0,172.7519989013672,175.0,44051.1484375,0.0,2915.9443359375,1.0,280.5985107421875,283.4722900390625,291.2158203125,293.9394226074219,293.1499938964844,293.1499938964844,280.6499938964844,36012.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980994999408722,1.0,0.0,0.0,3.64025616645813,3.64028000831604,8.842135912345839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.30859375,0.0,1522.4462890625,1895.4371337890625,0.0,4137.3662109375,0.9031555652618408,1.0,0.0,3.0,1.0,0.0
12154560,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8360080122947693,0.3827196955680847,0.346756249666214,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9570447206497192,0.56619793176651,0.5373967289924622,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.7058984637260437,0.4605397880077362,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8111392855644226,0.3472244143486023,0.3316792845726013,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7065877914428711,0.2263016253709793,1.0333387851715088,285.0710754394531,284.95001220703125,299.10711669921875,288.2863464355469,297.7533264160156,297.3221740722656,285.072509765625,1.0,0.6145898699760437,0.3357617557048797,0.3357617557048797,1.0,1.0,-3.253858804702759,0.7867794036865234,2.467079401016236,0.0528200417757034,0.8991428017616272,0.8991428017616272,0.0,173.01248168945312,178.0,43967.5078125,0.0,2924.83251953125,1.0,280.6418151855469,283.5235290527344,291.2315979003906,293.9907531738281,293.1499938964844,293.1499938964844,280.95001220703125,35920.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976172149181366,1.0,0.0,0.0,3.642584562301636,3.642608642578125,8.853451163304271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.685546875,0.0,1524.3411865234375,1895.4371337890625,0.0,4095.362060546875,0.9035820364952089,1.0,0.0,3.0,1.0,0.0
12154620,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8360934257507324,0.3838188946247101,0.3476575016975403,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9566507935523988,0.5669582486152649,0.5379945635795593,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.9990000128746032,0.7137899398803711,0.4615859687328338,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8115864396095276,0.3487274348735809,0.3329951465129852,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7072768211364746,0.2275639325380325,1.0385637283325195,285.2608337402344,284.95001220703125,299.09088134765625,288.2796325683594,297.76885986328125,297.3475952148437,285.2623596191406,1.0,0.6165817379951477,0.3356264531612396,0.3356264531612396,1.0,1.0,-3.264778614044189,0.7896973490715027,2.475081205368042,0.0531411357223987,0.9048575162887572,0.9048575162887572,0.0,173.943115234375,181.0,43002.953125,0.0,2953.155029296875,1.0,280.94171142578125,283.7515563964844,291.22979736328125,293.9231872558594,293.1499938964844,293.1499938964844,280.6499938964844,35683.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634455442428588,1.0,0.0,0.0,3.6537210941314697,3.65374493598938,8.90766841621371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.96923828125,0.0,1534.9447021484375,1895.4371337890625,0.0,3983.23974609375,0.9059128761291504,1.0,0.0,3.0,1.0,0.0
12154680,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.8360934257507324,0.3838188946247101,0.3476575016975403,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9566507935523988,0.5669582486152649,0.5379945635795593,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.9990000128746032,0.7137899398803711,0.4615859687328338,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605285644531,0.8115864396095276,0.3487274348735809,0.3329951465129852,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.7072768211364746,0.2275639325380325,1.0385637283325195,285.2608337402344,284.95001220703125,299.09088134765625,288.2796325683594,297.76885986328125,297.3475952148437,285.2623596191406,1.0,0.6165817379951477,0.3356264531612396,0.3356264531612396,1.0,1.0,-3.264778614044189,0.7896973490715027,2.475081205368042,0.0531411357223987,0.9048575162887572,0.9048575162887572,0.0,173.943115234375,181.0,43002.953125,0.0,2953.155029296875,1.0,280.94171142578125,283.7515563964844,291.22979736328125,293.9231872558594,293.1499938964844,293.1499938964844,280.6499938964844,35683.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634455442428588,1.0,0.0,0.0,3.6537210941314697,3.65374493598938,8.90766841621371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.96923828125,0.0,1534.9447021484375,1895.4371337890625,0.0,3983.23974609375,0.9059128761291504,1.0,0.0,3.0,1.0,0.0
12154740,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8342857956886292,0.3834258615970611,0.3478287160396576,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9540497064590454,0.5662663578987122,0.537903904914856,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9990000128746032,0.7196154594421387,0.4650239646434784,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8103867173194885,0.3493350446224212,0.3339605629444122,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7065069675445557,0.2282532453536987,1.0430608987808228,285.1016540527344,284.95001220703125,299.07489013671875,288.27313232421875,297.7666320800781,297.3497314453125,285.1006164550781,1.0,0.6191099882125854,0.3354911506175995,0.3354911506175995,1.0,1.0,-3.2755844593048096,0.7925708889961243,2.48301362991333,0.0535824261605739,0.9055756330490112,0.9055756330490112,0.0,175.9669647216797,184.0,44238.96484375,0.0,2987.504638671875,1.0,280.65777587890625,283.54705810546875,291.3207702636719,294.1573181152344,293.1499938964844,293.1499938964844,280.3500061035156,35769.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773067235946656,1.0,0.0,0.0,3.6629812717437744,3.663005352020264,8.952878829404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.52490234375,0.0,1545.9306640625,1895.4371337890625,0.0,4105.2685546875,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
12154800,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8342857956886292,0.3834258615970611,0.3478287160396576,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9540497064590454,0.5662663578987122,0.537903904914856,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9990000128746032,0.7196154594421387,0.4650239646434784,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8103867173194885,0.3493350446224212,0.3339605629444122,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7065069675445557,0.2282532453536987,1.0430608987808228,285.1016540527344,284.95001220703125,299.07489013671875,288.27313232421875,297.7666320800781,297.3497314453125,285.1006164550781,1.0,0.6191099882125854,0.3354911506175995,0.3354911506175995,1.0,1.0,-3.2755844593048096,0.7925708889961243,2.48301362991333,0.0535824261605739,0.9055756330490112,0.9055756330490112,0.0,175.9669647216797,184.0,44238.96484375,0.0,2987.504638671875,1.0,280.65777587890625,283.54705810546875,291.3207702636719,294.1573181152344,293.1499938964844,293.1499938964844,280.3500061035156,35769.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773067235946656,1.0,0.0,0.0,3.6629812717437744,3.663005352020264,8.952878829404654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.52490234375,0.0,1545.9306640625,1895.4371337890625,0.0,4105.2685546875,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
12154860,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8298099637031555,0.3817462623119354,0.3466637730598449,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9481502771377563,0.5641341209411621,0.5362969040870667,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.7228480577468872,0.4715461134910583,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8065357208251953,0.3488432765007019,0.3338375985622406,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7031680941581726,0.2280314266681671,1.0435653924942017,284.9190368652344,284.95001220703125,299.0591125488281,288.2668762207031,297.7474365234375,297.3301696777344,284.91778564453125,1.0,0.6215015649795532,0.3350559175014496,0.3350559175014496,1.0,1.0,-3.280558824539185,0.7928046584129333,2.487754344940185,0.0526712089776992,0.9036414623260498,0.9036414623260498,0.0,179.17332458496094,187.0,45402.94921875,0.0,3016.128173828125,1.0,280.3581237792969,283.3216552734375,291.3302917480469,294.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,35951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933649301528932,1.0,0.0,0.0,3.6654019355773926,3.665426015853882,8.964714766079851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.6953125,0.0,1550.0052490234375,1895.4371337890625,0.0,4243.77001953125,0.9086750149726868,1.0,0.0,3.0,1.0,0.0
12154920,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8298099637031555,0.3817462623119354,0.3466637730598449,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9481502771377563,0.5641341209411621,0.5362969040870667,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.7228480577468872,0.4715461134910583,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8065357208251953,0.3488432765007019,0.3338375985622406,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7031680941581726,0.2280314266681671,1.0435653924942017,284.9190368652344,284.95001220703125,299.0591125488281,288.2668762207031,297.7474365234375,297.3301696777344,284.91778564453125,1.0,0.6215015649795532,0.3350559175014496,0.3350559175014496,1.0,1.0,-3.280558824539185,0.7928046584129333,2.487754344940185,0.0526712089776992,0.9036414623260498,0.9036414623260498,0.0,179.17332458496094,187.0,45402.94921875,0.0,3016.128173828125,1.0,280.3581237792969,283.3216552734375,291.3302917480469,294.2606201171875,293.1499938964844,293.1499938964844,280.04998779296875,35951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933649301528932,1.0,0.0,0.0,3.6654019355773926,3.665426015853882,8.964714766079851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.6953125,0.0,1550.0052490234375,1895.4371337890625,0.0,4243.77001953125,0.9086750149726868,1.0,0.0,3.0,1.0,0.0
12154980,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8242633938789368,0.3794693946838379,0.3448804020881653,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.9407156109809875,0.5612835884094238,0.5339130759239197,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.9990000128746032,0.7243373990058899,0.4793566763401031,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8013786673545837,0.3477281033992767,0.3330583572387695,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6985090970993042,0.2271935045719146,1.041116714477539,284.7330322265625,284.95001220703125,299.0434875488281,288.2608337402344,297.72100830078125,297.3012084960937,284.7317199707031,1.0,0.623550534248352,0.334620714187622,0.334620714187622,1.0,1.0,-3.2810628414154053,0.7916551232337952,2.489407539367676,0.0513450875878334,0.899198055267334,0.899198055267334,0.0,182.8324279785156,190.0,46466.6015625,0.0,3037.709228515625,1.0,280.0581359863281,283.09600830078125,291.3314514160156,294.3263244628906,293.1499938964844,293.1499938964844,280.3500061035156,36181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659301042556762,3.659325122833252,8.934896982282226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9580078125,0.0,1544.9049072265625,1895.4371337890625,0.0,4300.0,0.907463788986206,1.0,0.0,3.0,1.0,0.0
