time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8242633938789368,0.3794693946838379,0.3448804020881653,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.9407156109809875,0.5612835884094238,0.5339130759239197,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.9990000128746032,0.7243373990058899,0.4793566763401031,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8013786673545837,0.3477281033992767,0.3330583572387695,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6985090970993042,0.2271935045719146,1.041116714477539,284.7330322265625,284.95001220703125,299.0434875488281,288.2608337402344,297.72100830078125,297.3012084960937,284.7317199707031,1.0,0.623550534248352,0.334620714187622,0.334620714187622,1.0,1.0,-3.2810628414154053,0.7916551232337952,2.489407539367676,0.0513450875878334,0.899198055267334,0.899198055267334,0.0,182.8324279785156,190.0,46466.6015625,0.0,3037.709228515625,1.0,280.0581359863281,283.09600830078125,291.3314514160156,294.3263244628906,293.1499938964844,293.1499938964844,280.3500061035156,36181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659301042556762,3.659325122833252,8.934896982282226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9580078125,0.0,1544.9049072265625,1895.4371337890625,0.0,4300.0,0.907463788986206,1.0,0.0,3.0,1.0,0.0
12155100,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8216710686683655,0.3788067400455475,0.3440644741058349,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.93715500831604,0.5603063702583313,0.5327679514884949,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.7254554629325867,0.4830804765224457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7989220023155212,0.3474231362342834,0.3326532244682312,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6962193846702576,0.2268927097320556,1.0395498275756836,284.8539733886719,284.95001220703125,299.0357360839844,288.2579040527344,297.7124328613281,297.2927551269531,284.8606872558594,1.0,0.6244720816612244,0.3344030976295471,0.3344030976295471,1.0,1.0,-3.2808077335357666,0.790929913520813,2.489877700805664,0.0505773834884166,0.8997151851654053,0.8997151851654053,0.0,184.57286071777344,190.0,45469.6953125,0.0,3046.911865234375,1.0,280.3015441894531,283.2565002441406,291.2476501464844,294.0944519042969,293.1499938964844,293.1499938964844,280.3500061035156,36138.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99757182598114,1.0,0.0,0.0,3.656409740447998,3.6564338207244873,8.920783329813275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.712890625,0.0,1541.3465576171875,1895.4371337890625,0.0,4279.49365234375,0.906840682029724,1.0,0.0,3.0,1.0,0.0
12155160,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8200041651725769,0.378630667924881,0.3437922596931457,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9347095489501952,0.5598492622375488,0.5322005748748779,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7272377014160156,0.4858410656452179,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7973366975784302,0.3474861681461334,0.3326229155063629,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6947128772735596,0.2268597185611724,1.0391416549682615,284.89752197265625,284.95001220703125,299.02801513671875,288.2550048828125,297.7094421386719,297.2914123535156,284.8987121582031,1.0,0.6254684925079346,0.3342836201190948,0.3342836201190948,1.0,1.0,-3.282586097717285,0.7910952568054199,2.491490840911865,0.0502312667667865,0.8998400568962097,0.8998400568962097,0.0,185.9542999267578,193.0,45338.34765625,0.0,3058.505126953125,1.0,280.34234619140625,283.30389404296875,291.2292785644531,294.09490966796875,293.1499938964844,293.1499938964844,280.6499938964844,36086.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937866926193236,1.0,0.0,0.0,3.655360221862793,3.655384302139282,8.915662874642294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.1630859375,0.0,1539.78515625,1895.4371337890625,0.0,4247.36279296875,0.9065448045730592,1.0,0.0,3.0,1.0,0.0
12155220,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8179981112480164,0.3790331780910492,0.3440116643905639,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9315093159675598,0.5598177313804626,0.5319833159446716,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.7322076559066772,0.4899530112743377,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7955566644668579,0.348309576511383,0.3332608044147491,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.693057656288147,0.2273719906806945,1.040936827659607,285.0834655761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7126159667969,297.3005676269531,285.0848999023437,1.0,0.6277609467506409,0.3340446949005127,0.3340446949005127,1.0,1.0,-3.290452480316162,0.792762815952301,2.497689723968506,0.0499390326440334,0.9031632542610168,0.9031632542610168,0.0,188.24888610839844,196.0,44278.8203125,0.0,3088.481689453125,1.0,280.6418151855469,283.53125,291.1986999511719,293.977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35895.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802913665771484,1.0,0.0,0.0,3.658626556396485,3.6586506366729736,8.931604043027619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.34765625,0.0,1542.0054931640625,1895.4371337890625,0.0,4131.255859375,0.907152771949768,1.0,0.0,3.0,1.0,0.0
12155280,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8179981112480164,0.3790331780910492,0.3440116643905639,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9315093159675598,0.5598177313804626,0.5319833159446716,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9990000128746032,0.7322076559066772,0.4899530112743377,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7955566644668579,0.348309576511383,0.3332608044147491,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.693057656288147,0.2273719906806945,1.040936827659607,285.0834655761719,284.95001220703125,299.0126037597656,288.2493896484375,297.7126159667969,297.3005676269531,285.0848999023437,1.0,0.6277609467506409,0.3340446949005127,0.3340446949005127,1.0,1.0,-3.290452480316162,0.792762815952301,2.497689723968506,0.0499390326440334,0.9031632542610168,0.9031632542610168,0.0,188.24888610839844,196.0,44278.8203125,0.0,3088.481689453125,1.0,280.6418151855469,283.53125,291.1986999511719,293.977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35895.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802913665771484,1.0,0.0,0.0,3.658626556396485,3.6586506366729736,8.931604043027619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.34765625,0.0,1542.0054931640625,1895.4371337890625,0.0,4131.255859375,0.907152771949768,1.0,0.0,3.0,1.0,0.0
12155340,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8152418732643127,0.3782022297382355,0.3437801897525787,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.927513837814331,0.5586422681808472,0.5314162373542786,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.7357059717178345,0.4948623478412628,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7932801246643066,0.3484799861907959,0.3338018357753753,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6910918951034546,0.2275364398956298,1.0430164337158203,284.9231872558594,284.95001220703125,298.9972839355469,288.24395751953125,297.7039794921875,297.2943420410156,284.92218017578125,1.0,0.6302712559700012,0.3338057398796081,0.3338057398796081,1.0,1.0,-3.298553228378296,0.7944908142089844,2.5040624141693115,0.0498065501451492,0.901490032672882,0.901490032672882,0.0,190.966064453125,199.0,45438.72265625,0.0,3121.472412109375,1.0,280.3577575683594,283.32843017578125,291.2821655273437,294.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,36008.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919899106025696,1.0,0.0,0.0,3.659014940261841,3.65903902053833,8.933500339480815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.908203125,0.0,1543.2882080078125,1895.4371337890625,0.0,4232.04150390625,0.9072920083999634,1.0,0.0,3.0,1.0,0.0
12155400,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8152418732643127,0.3782022297382355,0.3437801897525787,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.927513837814331,0.5586422681808472,0.5314162373542786,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.7357059717178345,0.4948623478412628,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7932801246643066,0.3484799861907959,0.3338018357753753,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.6910918951034546,0.2275364398956298,1.0430164337158203,284.9231872558594,284.95001220703125,298.9972839355469,288.24395751953125,297.7039794921875,297.2943420410156,284.92218017578125,1.0,0.6302712559700012,0.3338057398796081,0.3338057398796081,1.0,1.0,-3.298553228378296,0.7944908142089844,2.5040624141693115,0.0498065501451492,0.901490032672882,0.901490032672882,0.0,190.966064453125,199.0,45438.72265625,0.0,3121.472412109375,1.0,280.3577575683594,283.32843017578125,291.2821655273437,294.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,36008.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919899106025696,1.0,0.0,0.0,3.659014940261841,3.65903902053833,8.933500339480815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.908203125,0.0,1543.2882080078125,1895.4371337890625,0.0,4232.04150390625,0.9072920083999634,1.0,0.0,3.0,1.0,0.0
12155460,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8106286525726318,0.3762737810611725,0.3423929810523987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9214019775390624,0.5562697649002075,0.5295772552490234,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.9990000128746032,0.7367492318153381,0.5016005039215088,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7892861366271973,0.3477086424827575,0.3334067463874817,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.6875017881393433,0.2269681245088577,1.041879415512085,284.7431030273437,284.95001220703125,298.982666015625,288.23895263671875,297.6824645996094,297.27130126953125,284.7417297363281,1.0,0.6323919892311096,0.3334474861621856,0.3334474861621856,1.0,1.0,-3.3009397983551025,0.7941464185714722,2.50679349899292,0.0488726533949375,0.8973373174667358,0.8973373174667358,0.0,194.3577575683593,199.0,46530.76953125,0.0,3145.822021484375,1.0,280.05963134765625,283.1079406738281,291.30938720703125,294.3054504394531,293.1499938964844,293.1499938964844,280.04998779296875,36204.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652267217636109,3.6522912979125977,8.900581178750144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.33203125,0.0,1537.2254638671875,1895.4371337890625,0.0,4300.0,0.9059086441993712,1.0,0.0,3.0,1.0,0.0
12155520,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.8103850483894348,0.376181811094284,0.3423116505146026,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.921087920665741,0.5561536550521851,0.5294710397720337,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.9990000128746032,0.7367737293243408,0.5019410252571106,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.7890738844871521,0.3476653397083282,0.333371639251709,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.6873071193695068,0.2269331216812133,1.0417587757110596,284.7415466308594,284.95001220703125,298.98199462890625,288.2387084960937,297.681396484375,297.2701721191406,284.7403564453125,1.0,0.6324811577796936,0.3334307968616485,0.3334307968616485,1.0,1.0,-3.300936460494995,0.7940953373908997,2.50684118270874,0.048817154020071,0.8971930742263794,0.8971930742263794,0.0,194.52487182617188,202.0,46531.22265625,0.0,3146.756591796875,1.0,280.0582275390625,283.1064147949219,291.3076477050781,294.3011169433594,293.1499938964844,293.1499938964844,280.3500061035156,36209.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651838779449463,3.651862859725952,8.898493319975387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.87255859375,0.0,1536.7850341796875,1895.4371337890625,0.0,4300.0,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12155580,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8062664866447449,0.3754052221775055,0.3413105607032776,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9156818985939026,0.554833710193634,0.5279111266136169,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7389481663703918,0.5081765055656433,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7855038046836853,0.3475323617458343,0.3330764174461365,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6839759349822998,0.2267116159200668,1.0404140949249268,284.90679931640625,284.95001220703125,298.9666748046875,288.2336730957031,297.6703491210937,297.260986328125,284.9080505371094,1.0,0.6345228552818298,0.3330558538436889,0.3330558538436889,1.0,1.0,-3.3033761978149414,0.7937090396881104,2.50966739654541,0.0476699098944664,0.8979665637016296,0.8979665637016296,0.0,197.7061920166016,205.0,45412.21484375,0.0,3170.0849609375,1.0,280.3421630859375,283.3147888183594,291.2110290527344,294.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,36095.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944174885749816,1.0,0.0,0.0,3.647546768188477,3.6475706100463854,8.877588584255136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.64306640625,0.0,1531.1512451171875,1895.4371337890625,0.0,4252.73046875,0.904805600643158,1.0,0.0,3.0,1.0,0.0
12155640,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8062664866447449,0.3754052221775055,0.3413105607032776,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9156818985939026,0.554833710193634,0.5279111266136169,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.7389481663703918,0.5081765055656433,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7855038046836853,0.3475323617458343,0.3330764174461365,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6839759349822998,0.2267116159200668,1.0404140949249268,284.90679931640625,284.95001220703125,298.9666748046875,288.2336730957031,297.6703491210937,297.260986328125,284.9080505371094,1.0,0.6345228552818298,0.3330558538436889,0.3330558538436889,1.0,1.0,-3.3033761978149414,0.7937090396881104,2.50966739654541,0.0476699098944664,0.8979665637016296,0.8979665637016296,0.0,197.7061920166016,205.0,45412.21484375,0.0,3170.0849609375,1.0,280.3421630859375,283.3147888183594,291.2110290527344,294.0798645019531,293.1499938964844,293.1499938964844,280.6499938964844,36095.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944174885749816,1.0,0.0,0.0,3.647546768188477,3.6475706100463854,8.877588584255136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.64306640625,0.0,1531.1512451171875,1895.4371337890625,0.0,4252.73046875,0.904805600643158,1.0,0.0,3.0,1.0,0.0
12155700,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.805009126663208,0.3755021095275879,0.3412811458110809,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9139508605003356,0.554703414440155,0.5276522040367126,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.7407990097999573,0.510462760925293,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7844687104225159,0.3478512763977051,0.3332884609699249,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6830127835273743,0.2268970608711242,1.0409661531448364,285.0446472167969,284.95001220703125,298.958984375,288.231201171875,297.67010498046875,297.2632751464844,285.0518798828125,1.0,0.6356472969055176,0.3328683972358703,0.3328683972358703,1.0,1.0,-3.306694507598877,0.7941463589668274,2.5125479698181152,0.0472627356648445,0.8999384045600891,0.8999384045600891,0.0,198.98583984375,205.0,44433.56640625,0.0,3184.655517578125,1.0,280.5987243652344,283.4914855957031,291.16668701171875,293.9140625,293.1499938964844,293.1499938964844,280.6499938964844,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857638478279114,1.0,0.0,0.0,3.648064136505127,3.648087978363037,8.880107316144858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.3369140625,0.0,1530.902587890625,1895.4371337890625,0.0,4178.62060546875,0.9048826098442078,1.0,0.0,3.0,1.0,0.0
12155760,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8042475581169128,0.3758091628551483,0.3415426015853882,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9127838015556335,0.554821252822876,0.5277299284934998,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9990000128746032,0.743055522441864,0.5122696161270142,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7838916182518005,0.3483719825744629,0.333749383687973,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6825014352798462,0.2272592931985855,1.0424543619155884,285.09283447265625,284.95001220703125,298.9512939453125,288.2287902832031,297.6725158691406,297.2689819335937,285.0942077636719,1.0,0.6368886232376099,0.3327271342277527,0.3327271342277527,1.0,1.0,-3.3116159439086914,0.7951954007148743,2.516420602798462,0.0471122525632381,0.9014140367507936,0.9014140367507936,0.0,200.0995941162109,208.0,44351.30078125,0.0,3201.8798828125,1.0,280.6418762207031,283.5422058105469,291.1802062988281,293.9630432128906,293.1499938964844,293.1499938964844,280.3500061035156,35893.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981391966342926,1.0,0.0,0.0,3.65090012550354,3.650924205780029,8.893919698493846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.904296875,0.0,1533.37060546875,1895.4371337890625,0.0,4140.81103515625,0.9054232239723206,1.0,0.0,3.0,1.0,0.0
12155820,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8014443516731262,0.3749633133411407,0.341305673122406,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.909201681613922,0.5536441802978516,0.5271682739257812,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.7455781698226929,0.5171518325805664,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7817752361297607,0.3485227525234222,0.3342814445495605,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6806889772415161,0.2274194955825805,1.0445693731307983,284.9329528808594,284.95001220703125,298.93585205078125,288.2240905761719,297.663330078125,297.2621154785156,284.93194580078125,1.0,0.6394225358963013,0.3324445784091949,0.3324445784091949,1.0,1.0,-3.3197169303894043,0.7967771291732788,2.522939682006836,0.046839240938425,0.8998740911483765,0.8998740911483765,0.0,202.91799926757807,211.0,45516.58203125,0.0,3235.904296875,1.0,280.3578186035156,283.33966064453125,291.26324462890625,294.179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932608604431152,1.0,0.0,0.0,3.6515612602233887,3.651585340499878,8.897141583474877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.49755859375,0.0,1534.917236328125,1895.4371337890625,0.0,4242.88330078125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12155880,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8014443516731262,0.3749633133411407,0.341305673122406,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.909201681613922,0.5536441802978516,0.5271682739257812,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.7455781698226929,0.5171518325805664,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7817752361297607,0.3485227525234222,0.3342814445495605,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.6806889772415161,0.2274194955825805,1.0445693731307983,284.9329528808594,284.95001220703125,298.93585205078125,288.2240905761719,297.663330078125,297.2621154785156,284.93194580078125,1.0,0.6394225358963013,0.3324445784091949,0.3324445784091949,1.0,1.0,-3.3197169303894043,0.7967771291732788,2.522939682006836,0.046839240938425,0.8998740911483765,0.8998740911483765,0.0,202.91799926757807,211.0,45516.58203125,0.0,3235.904296875,1.0,280.3578186035156,283.33966064453125,291.26324462890625,294.179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36001.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932608604431152,1.0,0.0,0.0,3.6515612602233887,3.651585340499878,8.897141583474877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.49755859375,0.0,1534.917236328125,1895.4371337890625,0.0,4242.88330078125,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12155940,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7981511354446411,0.3746956884860992,0.3408561944961548,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.905171811580658,0.5529603362083435,0.5263177752494812,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.7485821843147278,0.5219467282295227,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7791576385498047,0.3489267528057098,0.3345673084259033,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6783699989318848,0.2276976108551025,1.0456976890563965,285.0991516113281,284.95001220703125,298.9202880859375,288.2195739746094,297.6585388183594,297.260986328125,285.100341796875,1.0,0.6418267488479614,0.3321620523929596,0.3321620523929596,1.0,1.0,-3.325615644454956,0.7976993322372437,2.527916193008423,0.0462698079645633,0.9032232165336608,0.9032232165336608,0.0,205.9988708496093,214.0,44473.828125,0.0,3266.626220703125,1.0,280.6421813964844,283.5464172363281,291.19110107421875,293.994384765625,293.1499938964844,293.1499938964844,280.3500061035156,35849.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841278195381165,1.0,0.0,0.0,3.656431913375856,3.656455993652344,8.920891332309111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.99267578125,0.0,1539.205078125,1895.4371337890625,0.0,4164.5,0.9066264033317566,1.0,0.0,3.0,1.0,0.0
12156000,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7981511354446411,0.3746956884860992,0.3408561944961548,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.905171811580658,0.5529603362083435,0.5263177752494812,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.7485821843147278,0.5219467282295227,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7791576385498047,0.3489267528057098,0.3345673084259033,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.6783699989318848,0.2276976108551025,1.0456976890563965,285.0991516113281,284.95001220703125,298.9202880859375,288.2195739746094,297.6585388183594,297.260986328125,285.100341796875,1.0,0.6418267488479614,0.3321620523929596,0.3321620523929596,1.0,1.0,-3.325615644454956,0.7976993322372437,2.527916193008423,0.0462698079645633,0.9032232165336608,0.9032232165336608,0.0,205.9988708496093,214.0,44473.828125,0.0,3266.626220703125,1.0,280.6421813964844,283.5464172363281,291.19110107421875,293.994384765625,293.1499938964844,293.1499938964844,280.3500061035156,35849.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841278195381165,1.0,0.0,0.0,3.656431913375856,3.656455993652344,8.920891332309111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.99267578125,0.0,1539.205078125,1895.4371337890625,0.0,4164.5,0.9066264033317566,1.0,0.0,3.0,1.0,0.0
12156060,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7944398522377014,0.3735927045345306,0.3403566777706146,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9008615612983704,0.5514867305755615,0.5254436135292053,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9981383681297302,0.7505471110343933,0.5249279737472534,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7761896848678589,0.3488336205482483,0.3348639011383056,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.675756573677063,0.227653369307518,1.0469701290130615,284.9351501464844,284.95001220703125,298.9045715332031,288.2152099609375,297.64666748046875,297.2510070800781,284.93389892578125,1.0,0.6441203951835632,0.3317610323429107,0.3317610323429107,1.0,1.0,-3.3294479846954346,0.7976421117782593,2.5318057537078857,0.0453787334263324,0.9016847610473632,0.9016847610473632,0.0,209.45217895507807,217.0,45601.88671875,0.0,3294.881591796875,1.0,280.3577880859375,283.34014892578125,291.2550048828125,294.181396484375,293.1499938964844,293.1499938964844,280.04998779296875,35975.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995723843574524,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928980719247193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1015625,0.0,1542.0015869140625,1895.4371337890625,0.0,4263.8310546875,0.9070597290992736,1.0,0.0,3.0,1.0,0.0
12156120,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7944398522377014,0.3735927045345306,0.3403566777706146,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9008615612983704,0.5514867305755615,0.5254436135292053,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9981383681297302,0.7505471110343933,0.5249279737472534,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7761896848678589,0.3488336205482483,0.3348639011383056,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.675756573677063,0.227653369307518,1.0469701290130615,284.9351501464844,284.95001220703125,298.9045715332031,288.2152099609375,297.64666748046875,297.2510070800781,284.93389892578125,1.0,0.6441203951835632,0.3317610323429107,0.3317610323429107,1.0,1.0,-3.3294479846954346,0.7976421117782593,2.5318057537078857,0.0453787334263324,0.9016847610473632,0.9016847610473632,0.0,209.45217895507807,217.0,45601.88671875,0.0,3294.881591796875,1.0,280.3577880859375,283.34014892578125,291.2550048828125,294.181396484375,293.1499938964844,293.1499938964844,280.04998779296875,35975.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995723843574524,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928980719247193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1015625,0.0,1542.0015869140625,1895.4371337890625,0.0,4263.8310546875,0.9070597290992736,1.0,0.0,3.0,1.0,0.0
12156180,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.788560688495636,0.3713906109333038,0.338762104511261,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8944087028503418,0.548815131187439,0.5233611464500427,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.9943700432777404,0.751301109790802,0.5257428884506226,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.7713139057159424,0.3478374481201172,0.334299087524414,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6713191270828247,0.2268828898668289,1.045155644416809,284.7479553222656,284.95001220703125,298.8886413574219,288.2109680175781,297.6266784667969,297.2308044433594,284.7464904785156,1.0,0.6456500291824341,0.3313600122928619,0.3313600122928619,1.0,1.0,-3.323153495788574,0.7945395708084106,2.528614044189453,0.0436603352427482,0.8974374532699585,0.8974374532699585,0.0,213.9085388183593,220.0,46629.01953125,0.0,3305.953369140625,1.0,280.0582275390625,283.1131896972656,291.2871398925781,294.2856140136719,293.1499938964844,293.1499938964844,280.3500061035156,36187.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651780605316162,3.6518046855926514,8.89821023974946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.83203125,0.0,1536.552490234375,1895.4371337890625,0.0,4300.0,0.9057872891426086,1.0,0.0,3.0,1.0,0.0
12156240,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.788560688495636,0.3713906109333038,0.338762104511261,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8944087028503418,0.548815131187439,0.5233611464500427,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.9943700432777404,0.751301109790802,0.5257428884506226,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.7713139057159424,0.3478374481201172,0.334299087524414,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6713191270828247,0.2268828898668289,1.045155644416809,284.7479553222656,284.95001220703125,298.8886413574219,288.2109680175781,297.6266784667969,297.2308044433594,284.7464904785156,1.0,0.6456500291824341,0.3313600122928619,0.3313600122928619,1.0,1.0,-3.323153495788574,0.7945395708084106,2.528614044189453,0.0436603352427482,0.8974374532699585,0.8974374532699585,0.0,213.9085388183593,220.0,46629.01953125,0.0,3305.953369140625,1.0,280.0582275390625,283.1131896972656,291.2871398925781,294.2856140136719,293.1499938964844,293.1499938964844,280.3500061035156,36187.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651780605316162,3.6518046855926514,8.89821023974946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.83203125,0.0,1536.552490234375,1895.4371337890625,0.0,4300.0,0.9057872891426086,1.0,0.0,3.0,1.0,0.0
12156300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7858738899230957,0.370693951845169,0.3379474878311157,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.891444742679596,0.5478342771530151,0.5222546458244324,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9926850199699402,0.752362072467804,0.5262159705162048,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.769068717956543,0.3475315570831299,0.3339249491691589,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6692214012145996,0.2265879362821579,1.043724775314331,284.86627197265625,284.95001220703125,298.8805847167969,288.2089233398437,297.6211242675781,297.2264709472656,284.8726806640625,1.0,0.6462140679359436,0.3311594724655151,0.3311594724655151,1.0,1.0,-3.31923508644104,0.7927638292312622,2.5264711380004883,0.0426246859133243,0.8980111479759216,0.8980111479759216,0.0,215.890869140625,220.0,45600.4765625,0.0,3308.343994140625,1.0,280.3013610839844,283.27117919921875,291.2076416015625,294.0610656738281,293.1499938964844,293.1499938964844,280.3500061035156,36138.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999003767967224,1.0,0.0,0.0,3.648916482925415,3.648940563201904,8.884258022590075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3173828125,0.0,1533.0001220703125,1895.4371337890625,0.0,4291.5966796875,0.9051663279533386,1.0,0.0,3.0,1.0,0.0
12156360,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7843737602233887,0.3704802691936493,0.3376436829566955,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8896740674972534,0.5473503470420837,0.5216732621192932,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9919969439506532,0.7540711164474487,0.5272719264030457,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7678341269493103,0.3475767374038696,0.33388751745224,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6680393815040588,0.2265538871288299,1.0433363914489746,284.908203125,284.95001220703125,298.8724975585937,288.2069091796875,297.6204528808594,297.2283630371094,284.9093017578125,1.0,0.6469031572341919,0.3310698866844177,0.3310698866844177,1.0,1.0,-3.3189213275909424,0.7923830151557922,2.526538133621216,0.042169664055109,0.8981903791427612,0.8981903791427612,0.0,217.2252655029297,223.0,45452.28515625,0.0,3315.203125,1.0,280.34228515625,283.3174133300781,291.1878662109375,294.0608215332031,293.1499938964844,293.1499938964844,280.6499938964844,36083.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957737326622008,1.0,0.0,0.0,3.6479432582855225,3.647967338562012,8.879519555193838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.33447265625,0.0,1531.5040283203125,1895.4371337890625,0.0,4264.25439453125,0.9048848748207092,1.0,0.0,3.0,1.0,0.0
12156420,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7829290628433228,0.3708136081695556,0.3377899527549743,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8877297043800354,0.547244131565094,0.5213812589645386,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9918873310089112,0.7584385871887207,0.5301269292831421,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7667838335037231,0.3483409583568573,0.3344659209251404,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.6670584082603455,0.2270464450120926,1.0450212955474854,285.09210205078125,284.95001220703125,298.8560791015625,288.2029724121094,297.6258239746094,297.2406311035156,285.093505859375,1.0,0.6487301588058472,0.3308906853199005,0.3308906853199005,1.0,1.0,-3.3248915672302246,0.7936357855796814,2.5312557220458984,0.0418746471405029,0.9016127586364746,0.9016127586364746,0.0,219.1779327392578,226.0,44373.30859375,0.0,3339.822998046875,1.0,280.6417541503906,283.54302978515625,291.1545715332031,293.93902587890625,293.1499938964844,293.1499938964844,280.3500061035156,35887.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982715666294098,1.0,0.0,0.0,3.651500701904297,3.651524543762207,8.896845429262612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.056640625,0.0,1534.0001220703125,1895.4371337890625,0.0,4152.28466796875,0.9055533409118652,1.0,0.0,3.0,1.0,0.0
12156480,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7829290628433228,0.3708136081695556,0.3377899527549743,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8877297043800354,0.547244131565094,0.5213812589645386,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9918873310089112,0.7584385871887207,0.5301269292831421,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7667838335037231,0.3483409583568573,0.3344659209251404,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.6670584082603455,0.2270464450120926,1.0450212955474854,285.09210205078125,284.95001220703125,298.8560791015625,288.2029724121094,297.6258239746094,297.2406311035156,285.093505859375,1.0,0.6487301588058472,0.3308906853199005,0.3308906853199005,1.0,1.0,-3.3248915672302246,0.7936357855796814,2.5312557220458984,0.0418746471405029,0.9016127586364746,0.9016127586364746,0.0,219.1779327392578,226.0,44373.30859375,0.0,3339.822998046875,1.0,280.6417541503906,283.54302978515625,291.1545715332031,293.93902587890625,293.1499938964844,293.1499938964844,280.3500061035156,35887.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982715666294098,1.0,0.0,0.0,3.651500701904297,3.651524543762207,8.896845429262612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.056640625,0.0,1534.0001220703125,1895.4371337890625,0.0,4152.28466796875,0.9055533409118652,1.0,0.0,3.0,1.0,0.0
12156540,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7803503274917603,0.3699147403240204,0.3375125229358673,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.884688675403595,0.5460033416748047,0.5207629203796387,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9906808137893676,0.7608720064163208,0.5323605537414551,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7648952603340149,0.3484343290328979,0.3349496722221374,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6654393076896667,0.2271605432033538,1.046966314315796,284.9310302734375,284.95001220703125,298.83935546875,288.1991577148437,297.61871337890625,297.2367858886719,284.9299011230469,1.0,0.6507730484008789,0.3307114839553833,0.3307114839553833,1.0,1.0,-3.3294336795806885,0.7944474816322327,2.5349862575531006,0.0417368039488792,0.9000431895256042,0.9000431895256042,0.0,222.0061798095703,229.0,45516.16015625,0.0,3366.219970703125,1.0,280.3578186035156,283.3392333984375,291.2374267578125,294.1543273925781,293.1499938964844,293.1499938964844,280.04998779296875,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943743348121644,1.0,0.0,0.0,3.652241468429565,3.652265548706055,8.900456123228651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.66650390625,0.0,1535.6614990234375,1895.4371337890625,0.0,4252.36376953125,0.9057700037956238,1.0,0.0,3.0,1.0,0.0
12156600,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7803503274917603,0.3699147403240204,0.3375125229358673,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.884688675403595,0.5460033416748047,0.5207629203796387,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9906808137893676,0.7608720064163208,0.5323605537414551,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7648952603340149,0.3484343290328979,0.3349496722221374,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6654393076896667,0.2271605432033538,1.046966314315796,284.9310302734375,284.95001220703125,298.83935546875,288.1991577148437,297.61871337890625,297.2367858886719,284.9299011230469,1.0,0.6507730484008789,0.3307114839553833,0.3307114839553833,1.0,1.0,-3.3294336795806885,0.7944474816322327,2.5349862575531006,0.0417368039488792,0.9000431895256042,0.9000431895256042,0.0,222.0061798095703,229.0,45516.16015625,0.0,3366.219970703125,1.0,280.3578186035156,283.3392333984375,291.2374267578125,294.1543273925781,293.1499938964844,293.1499938964844,280.04998779296875,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943743348121644,1.0,0.0,0.0,3.652241468429565,3.652265548706055,8.900456123228651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.66650390625,0.0,1535.6614990234375,1895.4371337890625,0.0,4252.36376953125,0.9057700037956238,1.0,0.0,3.0,1.0,0.0
12156660,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7753823399543762,0.3677857220172882,0.3359886705875397,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.8792523145675659,0.5434263348579407,0.5187769532203674,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.98731529712677,0.7616447806358337,0.5332379341125488,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.760932445526123,0.3475304245948791,0.3344734013080597,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.6618587374687195,0.2264845520257949,1.0455653667449951,284.7459716796875,284.95001220703125,298.82232666015625,288.1954650878906,297.6006164550781,297.2192077636719,284.7445678710937,1.0,0.6522203683853149,0.3303802013397217,0.3303802013397217,1.0,1.0,-3.3240199089050293,0.7918367981910706,2.5321829319000244,0.0403626337647438,0.8957855701446533,0.8957855701446533,0.0,226.10592651367188,232.0,46558.609375,0.0,3377.140625,1.0,280.0582580566406,283.11395263671875,291.2706604003906,294.2643127441406,293.1499938964844,293.1499938964844,280.3500061035156,36203.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645313024520874,3.6453371047973633,8.866718985700572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.064453125,0.0,1529.4815673828125,1895.4371337890625,0.0,4300.0,0.9043536186218262,1.0,0.0,3.0,1.0,0.0
12156720,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.7753823399543762,0.3677857220172882,0.3359886705875397,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.8792523145675659,0.5434263348579407,0.5187769532203674,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.98731529712677,0.7616447806358337,0.5332379341125488,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.760932445526123,0.3475304245948791,0.3344734013080597,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.6618587374687195,0.2264845520257949,1.0455653667449951,284.7459716796875,284.95001220703125,298.82232666015625,288.1954650878906,297.6006164550781,297.2192077636719,284.7445678710937,1.0,0.6522203683853149,0.3303802013397217,0.3303802013397217,1.0,1.0,-3.3240199089050293,0.7918367981910706,2.5321829319000244,0.0403626337647438,0.8957855701446533,0.8957855701446533,0.0,226.10592651367188,232.0,46558.609375,0.0,3377.140625,1.0,280.0582580566406,283.11395263671875,291.2706604003906,294.2643127441406,293.1499938964844,293.1499938964844,280.3500061035156,36203.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645313024520874,3.6453371047973633,8.866718985700572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.064453125,0.0,1529.4815673828125,1895.4371337890625,0.0,4300.0,0.9043536186218262,1.0,0.0,3.0,1.0,0.0
12156780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7716876864433289,0.3668875694274902,0.3348877131938934,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.875073254108429,0.5419843196868896,0.5171199440956116,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9850790500640868,0.7642858624458313,0.5346866250038147,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7579538822174072,0.3473155200481415,0.3341087698936462,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6590577960014343,0.2262032479047775,1.0439823865890503,284.9068908691406,284.95001220703125,298.8049011230469,288.19189453125,297.59478759765625,297.2176818847656,284.90802001953125,1.0,0.6534410715103149,0.33004891872406,0.33004891872406,1.0,1.0,-3.3200900554656982,0.7896676063537598,2.5304224491119385,0.0388457998633384,0.8965263366699219,0.8965263366699219,0.0,229.3033599853516,235.0,45389.11328125,0.0,3386.318115234375,1.0,280.3421325683594,283.318603515625,291.1726379394531,294.04107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36092.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955917000770568,1.0,0.0,0.0,3.641108989715576,3.6411330699920654,8.846279797580792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.37158203125,0.0,1523.99267578125,1895.4371337890625,0.0,4262.708984375,0.9033641815185548,1.0,0.0,3.0,1.0,0.0
12156840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7716876864433289,0.3668875694274902,0.3348877131938934,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.875073254108429,0.5419843196868896,0.5171199440956116,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9850790500640868,0.7642858624458313,0.5346866250038147,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7579538822174072,0.3473155200481415,0.3341087698936462,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6590577960014343,0.2262032479047775,1.0439823865890503,284.9068908691406,284.95001220703125,298.8049011230469,288.19189453125,297.59478759765625,297.2176818847656,284.90802001953125,1.0,0.6534410715103149,0.33004891872406,0.33004891872406,1.0,1.0,-3.3200900554656982,0.7896676063537598,2.5304224491119385,0.0388457998633384,0.8965263366699219,0.8965263366699219,0.0,229.3033599853516,235.0,45389.11328125,0.0,3386.318115234375,1.0,280.3421325683594,283.318603515625,291.1726379394531,294.04107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36092.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955917000770568,1.0,0.0,0.0,3.641108989715576,3.6411330699920654,8.846279797580792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.37158203125,0.0,1523.99267578125,1895.4371337890625,0.0,4262.708984375,0.9033641815185548,1.0,0.0,3.0,1.0,0.0
