time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.77079176902771,0.3669384717941284,0.3348096013069153,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8739413619041443,0.5417981743812561,0.5168027281761169,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.98481947183609,0.7662636637687683,0.5359089374542236,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7572873830795288,0.3476043343544006,0.3342843651771545,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6584264039993286,0.2263680398464203,1.0444082021713257,285.0434875488281,284.95001220703125,298.7960205078125,288.1901550292969,297.5964050292969,297.22271728515625,285.0506286621094,1.0,0.6542448997497559,0.3298832774162292,0.3298832774162292,1.0,1.0,-3.3218026161193848,0.7896803021430969,2.532122135162353,0.0383893772959709,0.8984783291816711,0.8984783291816711,0.0,230.3894958496093,235.0,44397.984375,0.0,3396.398193359375,1.0,280.5985412597656,283.494140625,291.1269836425781,293.8728942871094,293.1499938964844,293.1499938964844,280.6499938964844,35983.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98696768283844,1.0,0.0,0.0,3.641643762588501,3.641667604446411,8.848878110256919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.7880859375,0.0,1523.7694091796875,1895.4371337890625,0.0,4188.9892578125,0.9034455418586732,1.0,0.0,3.0,1.0,0.0
12156960,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7704145908355713,0.3672073185443878,0.3350238800048828,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8733336925506592,0.5418658256530762,0.5168204307556152,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9850281476974488,0.7684987187385559,0.5374352931976318,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7570849061012268,0.3481025993824005,0.3347112238407135,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6582484245300293,0.2267135828733444,1.0457688570022583,285.0912475585937,284.95001220703125,298.7870483398437,288.1884460449219,297.6000366210937,297.2303161621094,285.0926208496094,1.0,0.655241847038269,0.3298098146915436,0.3298098146915436,1.0,1.0,-3.3260626792907715,0.7907137870788574,2.535348892211914,0.0384011715650558,0.8999387621879578,0.8999387621879578,0.0,231.2368621826172,238.0,44311.0234375,0.0,3410.9716796875,1.0,280.6418151855469,283.5445861816406,291.139892578125,293.92022705078125,293.1499938964844,293.1499938964844,280.95001220703125,35892.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825234413146972,1.0,0.0,0.0,3.64448881149292,3.64451265335083,8.86270981936832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.84130859375,0.0,1526.2427978515625,1895.4371337890625,0.0,4150.61962890625,0.9039883017539978,1.0,0.0,3.0,1.0,0.0
12157020,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.7699750065803528,0.3680743873119354,0.3357423841953277,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8724476099014282,0.5424145460128784,0.5172494649887085,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.985655665397644,0.7733586430549622,0.5407254695892334,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.7570292949676514,0.3494660258293152,0.335923433303833,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.6583104729652405,0.2277425825595855,1.050082802772522,285.2782897949219,284.95001220703125,298.7687683105469,288.1850891113281,297.6094055175781,297.24810791015625,285.2797241210937,1.0,0.6576800346374512,0.3296628594398498,0.3296628594398498,1.0,1.0,-3.33803939819336,0.7938429713249207,2.544196367263794,0.0387693531811237,0.9058693051338196,0.9058693051338196,0.0,232.9826812744141,241.0,43326.44921875,0.0,3448.48828125,1.0,280.9417419433594,283.7705993652344,291.1361999511719,293.8482971191406,293.1499938964844,293.1499938964844,280.6499938964844,35658.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699261784553528,1.0,0.0,0.0,3.656592607498169,3.656616687774658,8.921676339923579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0517578125,0.0,1537.955322265625,1895.4371337890625,0.0,4040.55859375,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12157080,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.7699750065803528,0.3680743873119354,0.3357423841953277,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8724476099014282,0.5424145460128784,0.5172494649887085,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.985655665397644,0.7733586430549622,0.5407254695892334,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.7570292949676514,0.3494660258293152,0.335923433303833,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.6583104729652405,0.2277425825595855,1.050082802772522,285.2782897949219,284.95001220703125,298.7687683105469,288.1850891113281,297.6094055175781,297.24810791015625,285.2797241210937,1.0,0.6576800346374512,0.3296628594398498,0.3296628594398498,1.0,1.0,-3.33803939819336,0.7938429713249207,2.544196367263794,0.0387693531811237,0.9058693051338196,0.9058693051338196,0.0,232.9826812744141,241.0,43326.44921875,0.0,3448.48828125,1.0,280.9417419433594,283.7705993652344,291.1361999511719,293.8482971191406,293.1499938964844,293.1499938964844,280.6499938964844,35658.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699261784553528,1.0,0.0,0.0,3.656592607498169,3.656616687774658,8.921676339923579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0517578125,0.0,1537.955322265625,1895.4371337890625,0.0,4040.55859375,0.9065377116203308,1.0,0.0,3.0,1.0,0.0
12157140,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7678844332695007,0.3674688935279846,0.3357663750648498,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8699291348457336,0.5415518879890442,0.5170336365699768,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9846084117889404,0.7759552001953125,0.5431147217750549,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.755653440952301,0.3499253690242767,0.3367966115474701,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.657254159450531,0.2281911969184875,1.0537217855453491,285.11785888671875,284.95001220703125,298.75,288.1817932128906,297.603271484375,297.2460021972656,285.11669921875,1.0,0.6602237224578857,0.3295159339904785,0.3295159339904785,1.0,1.0,-3.346123218536377,0.7957969307899475,2.550326347351074,0.0390924550592899,0.9067970514297484,0.9067970514297484,0.0,235.99270629882807,244.0,44552.953125,0.0,3484.389404296875,1.0,280.6577453613281,283.5647277832031,291.22833251953125,294.0826416015625,293.1499938964844,293.1499938964844,280.3500061035156,35745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835136532783508,1.0,0.0,0.0,3.666772603988648,3.6667966842651367,8.971421152637049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.376953125,0.0,1549.9930419921875,1895.4371337890625,0.0,4159.1904296875,0.9088486433029176,1.0,0.0,3.0,1.0,0.0
12157200,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7678844332695007,0.3674688935279846,0.3357663750648498,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8699291348457336,0.5415518879890442,0.5170336365699768,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9846084117889404,0.7759552001953125,0.5431147217750549,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.755653440952301,0.3499253690242767,0.3367966115474701,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.657254159450531,0.2281911969184875,1.0537217855453491,285.11785888671875,284.95001220703125,298.75,288.1817932128906,297.603271484375,297.2460021972656,285.11669921875,1.0,0.6602237224578857,0.3295159339904785,0.3295159339904785,1.0,1.0,-3.346123218536377,0.7957969307899475,2.550326347351074,0.0390924550592899,0.9067970514297484,0.9067970514297484,0.0,235.99270629882807,244.0,44552.953125,0.0,3484.389404296875,1.0,280.6577453613281,283.5647277832031,291.22833251953125,294.0826416015625,293.1499938964844,293.1499938964844,280.3500061035156,35745.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835136532783508,1.0,0.0,0.0,3.666772603988648,3.6667966842651367,8.971421152637049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.376953125,0.0,1549.9930419921875,1895.4371337890625,0.0,4159.1904296875,0.9088486433029176,1.0,0.0,3.0,1.0,0.0
12157260,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7632144689559937,0.3653536140918731,0.3343472480773926,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8648316264152527,0.5390523672103882,0.5152221918106079,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.981053590774536,0.7765804529190063,0.5439644455909729,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7519930601119995,0.3490861654281616,0.3364851176738739,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6539732813835144,0.2275422066450119,1.0529555082321167,284.9306030273437,284.95001220703125,298.729736328125,288.1781005859375,297.5832214355469,297.2269897460937,284.9290466308594,1.0,0.6619914174079895,0.3290680348873138,0.3290680348873138,1.0,1.0,-3.34197735786438,0.7932178378105164,2.5487594604492188,0.0376167222857475,0.904989778995514,0.904989778995514,0.0,240.4776306152344,247.0,45657.39453125,0.0,3500.33935546875,1.0,280.35809326171875,283.3348693847656,291.2398376464844,294.1854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35929.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992210268974304,1.0,0.0,0.0,3.670014142990112,3.6700384616851807,8.98729069831461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.2607421875,0.0,1555.0213623046875,1895.4371337890625,0.0,4293.4306640625,0.9096917510032654,1.0,0.0,3.0,1.0,0.0
12157320,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7632144689559937,0.3653536140918731,0.3343472480773926,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8648316264152527,0.5390523672103882,0.5152221918106079,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.981053590774536,0.7765804529190063,0.5439644455909729,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7519930601119995,0.3490861654281616,0.3364851176738739,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6539732813835144,0.2275422066450119,1.0529555082321167,284.9306030273437,284.95001220703125,298.729736328125,288.1781005859375,297.5832214355469,297.2269897460937,284.9290466308594,1.0,0.6619914174079895,0.3290680348873138,0.3290680348873138,1.0,1.0,-3.34197735786438,0.7932178378105164,2.5487594604492188,0.0376167222857475,0.904989778995514,0.904989778995514,0.0,240.4776306152344,247.0,45657.39453125,0.0,3500.33935546875,1.0,280.35809326171875,283.3348693847656,291.2398376464844,294.1854248046875,293.1499938964844,293.1499938964844,280.04998779296875,35929.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992210268974304,1.0,0.0,0.0,3.670014142990112,3.6700384616851807,8.98729069831461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.2607421875,0.0,1555.0213623046875,1895.4371337890625,0.0,4293.4306640625,0.9096917510032654,1.0,0.0,3.0,1.0,0.0
12157380,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.757496178150177,0.3623949289321899,0.3320678174495697,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8586879968643188,0.5355609059333801,0.5123660564422607,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.976348042488098,0.7761567831039429,0.5439884066581726,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7472755312919617,0.3473545908927917,0.3352541327476501,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.6494724750518799,0.2260158509016037,1.0480239391326904,284.7358093261719,284.95001220703125,298.7069396972656,288.1734619140625,297.55694580078125,297.200927734375,284.73406982421875,1.0,0.6628073453903198,0.3286201059818268,0.3286201059818268,1.0,1.0,-3.328428268432617,0.7878153920173645,2.5406126976013184,0.0353982858359813,0.90052729845047,0.90052729845047,0.0,245.3500518798828,250.0,46609.71484375,0.0,3496.579833984375,1.0,280.0580749511719,283.1015625,291.2621154785156,294.26275634765625,293.1499938964844,293.1499938964844,279.75,36168.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6644575595855713,3.664481639862061,8.96009623829741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.201171875,0.0,1550.57763671875,1895.4371337890625,0.0,4300.0,0.908606231212616,1.0,0.0,3.0,1.0,0.0
12157440,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.757496178150177,0.3623949289321899,0.3320678174495697,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8586879968643188,0.5355609059333801,0.5123660564422607,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.976348042488098,0.7761567831039429,0.5439884066581726,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7472755312919617,0.3473545908927917,0.3352541327476501,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.6494724750518799,0.2260158509016037,1.0480239391326904,284.7358093261719,284.95001220703125,298.7069396972656,288.1734619140625,297.55694580078125,297.200927734375,284.73406982421875,1.0,0.6628073453903198,0.3286201059818268,0.3286201059818268,1.0,1.0,-3.328428268432617,0.7878153920173645,2.5406126976013184,0.0353982858359813,0.90052729845047,0.90052729845047,0.0,245.3500518798828,250.0,46609.71484375,0.0,3496.579833984375,1.0,280.0580749511719,283.1015625,291.2621154785156,294.26275634765625,293.1499938964844,293.1499938964844,279.75,36168.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6644575595855713,3.664481639862061,8.96009623829741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.201171875,0.0,1550.57763671875,1895.4371337890625,0.0,4300.0,0.908606231212616,1.0,0.0,3.0,1.0,0.0
12157500,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.754635214805603,0.360740602016449,0.3307787179946899,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.855623722076416,0.5335972309112549,0.5107350945472717,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59002685546875,0.9739288687705994,0.7757033109664917,0.5438598394393921,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.7448734641075134,0.3462874889373779,0.3344398140907287,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6471073627471924,0.2250404804944992,1.0445308685302734,284.59136962890625,284.95001220703125,298.6946105957031,288.1707458496094,297.5429077148437,297.1871032714844,284.583740234375,1.0,0.6629102826118469,0.3283961713314056,0.3283961713314056,1.0,1.0,-3.31958532333374,0.7845016121864319,2.535083532333374,0.0341337881982326,0.8967281579971313,0.8967281579971313,0.0,247.6672821044922,250.0,47476.234375,0.0,3489.229736328125,1.0,279.80096435546875,282.9214782714844,291.3026123046875,294.4048767089844,293.1499938964844,293.1499938964844,279.75,36319.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6580135822296143,3.658037662506104,8.928610668590409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.4423828125,0.0,1544.494873046875,1895.4371337890625,0.0,4300.0,0.907232940196991,1.0,0.0,3.0,1.0,0.0
12157560,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7516331076622009,0.3589662313461303,0.3293076157569885,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.8524319529533386,0.5314885973930359,0.5088925361633301,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.9712937474250792,0.7750827670097351,0.5435166954994202,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.7423400282859802,0.3450930118560791,0.3334567546844482,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.644589900970459,0.2239356487989425,1.0403072834014893,284.5384826660156,284.95001220703125,298.681640625,288.1678161621094,297.5283508300781,297.1724548339844,284.53668212890625,1.0,0.6628048419952393,0.3284067809581756,0.3284067809581756,1.0,1.0,-3.308928966522217,0.7813143730163574,2.52761459350586,0.0334076546132564,0.8934130668640137,0.8934130668640137,0.0,250.003158569336,253.0,47440.30859375,0.0,3477.8154296875,1.0,279.7582092285156,282.86920166015625,291.2984924316406,294.35174560546875,293.1499938964844,293.1499938964844,280.04998779296875,36446.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485981941223145,3.648622274398804,8.882707334123552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.10546875,0.0,1534.9505615234375,1895.4371337890625,0.0,4300.0,0.9052484631538392,1.0,0.0,3.0,1.0,0.0
12157620,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.747513473033905,0.3569889068603515,0.3272335529327392,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8479265570640564,0.5288081169128418,0.5060590505599976,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9680783748626708,0.7761999368667603,0.5438917875289917,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7388163805007935,0.3437358438968658,0.3320034146308899,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.6408889889717102,0.2223995774984359,1.0330866575241089,284.69171142578125,284.95001220703125,298.6538391113281,288.1611328125,297.5141906738281,297.16290283203125,284.6925354003906,1.0,0.662585973739624,0.3284280300140381,0.3284280300140381,1.0,1.0,-3.293033599853516,0.7766488790512085,2.5163848400115967,0.0322523862123489,0.8912332653999329,0.8912332653999329,0.0,253.23712158203125,241.0,46086.27734375,0.0,3459.4814453125,1.0,280.0421142578125,283.0707702636719,291.1832275390625,294.1058349609375,293.1499938964844,293.1499938964844,280.3500061035156,36382.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6336634159088135,3.633687496185303,8.810137615000713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4501953125,0.0,1517.915771484375,1895.4371337890625,0.0,4300.0,0.901897430419922,1.0,0.0,3.0,1.0,0.0
12157680,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.747513473033905,0.3569889068603515,0.3272335529327392,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.8479265570640564,0.5288081169128418,0.5060590505599976,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.9680783748626708,0.7761999368667603,0.5438917875289917,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7388163805007935,0.3437358438968658,0.3320034146308899,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.6408889889717102,0.2223995774984359,1.0330866575241089,284.69171142578125,284.95001220703125,298.6538391113281,288.1611328125,297.5141906738281,297.16290283203125,284.6925354003906,1.0,0.662585973739624,0.3284280300140381,0.3284280300140381,1.0,1.0,-3.293033599853516,0.7766488790512085,2.5163848400115967,0.0322523862123489,0.8912332653999329,0.8912332653999329,0.0,253.23712158203125,241.0,46086.27734375,0.0,3459.4814453125,1.0,280.0421142578125,283.0707702636719,291.1832275390625,294.1058349609375,293.1499938964844,293.1499938964844,280.3500061035156,36382.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6336634159088135,3.633687496185303,8.810137615000713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.4501953125,0.0,1517.915771484375,1895.4371337890625,0.0,4300.0,0.901897430419922,1.0,0.0,3.0,1.0,0.0
12157740,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7498266100883484,0.356295108795166,0.326217770576477,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8505248427391052,0.5275165438652039,0.5044042468070984,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9730048775672911,0.7789831757545471,0.5454652905464172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7413077354431152,0.3434518575668335,0.3313391506671905,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6425715088844299,0.221715822815895,1.0282995700836182,284.8677062988281,284.95001220703125,298.62353515625,288.1533508300781,297.5115661621094,297.16900634765625,284.86871337890625,1.0,0.6587496399879456,0.3284492790699005,0.3284492790699005,1.0,1.0,-3.285153865814209,0.7743613123893738,2.5107924938201904,0.0318373627960681,0.891611635684967,0.891611635684967,0.0,248.29063415527344,229.0,44812.83984375,0.0,3413.70849609375,1.0,280.3415832519531,283.2930603027344,291.1181945800781,293.9414367675781,293.1499938964844,293.1499938964844,280.6499938964844,36208.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907068014144896,1.0,0.0,0.0,3.625293493270874,3.625317335128784,8.769597457103373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.837890625,0.0,1507.4058837890625,1895.4371337890625,0.0,4221.07373046875,0.8999158143997192,1.0,0.0,3.0,1.0,0.0
12157800,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7498266100883484,0.356295108795166,0.326217770576477,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8505248427391052,0.5275165438652039,0.5044042468070984,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9730048775672911,0.7789831757545471,0.5454652905464172,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7413077354431152,0.3434518575668335,0.3313391506671905,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6425715088844299,0.221715822815895,1.0282995700836182,284.8677062988281,284.95001220703125,298.62353515625,288.1533508300781,297.5115661621094,297.16900634765625,284.86871337890625,1.0,0.6587496399879456,0.3284492790699005,0.3284492790699005,1.0,1.0,-3.285153865814209,0.7743613123893738,2.5107924938201904,0.0318373627960681,0.891611635684967,0.891611635684967,0.0,248.29063415527344,229.0,44812.83984375,0.0,3413.70849609375,1.0,280.3415832519531,283.2930603027344,291.1181945800781,293.9414367675781,293.1499938964844,293.1499938964844,280.6499938964844,36208.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907068014144896,1.0,0.0,0.0,3.625293493270874,3.625317335128784,8.769597457103373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.837890625,0.0,1507.4058837890625,1895.4371337890625,0.0,4221.07373046875,0.8999158143997192,1.0,0.0,3.0,1.0,0.0
12157860,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7556267380714417,0.3561882078647613,0.325683444738388,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8570252060890198,0.5269102454185486,0.5033536553382874,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9817129969596864,0.7824281454086304,0.5474886298179626,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7471758723258972,0.34377321600914,0.3311706483364105,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6473628282546997,0.2215882837772369,1.0255247354507446,285.04608154296875,284.95001220703125,298.5906982421875,288.1444702148437,297.5134582519531,297.1815185546875,285.0471496582031,1.0,0.6536045670509338,0.3285355567932129,0.3285355567932129,1.0,1.0,-3.282137632369995,0.773708701133728,2.5084290504455566,0.0320241637527942,0.8943864703178406,0.8943864703178406,0.0,239.3132476806641,217.0,43630.6796875,0.0,3356.5595703125,1.0,280.6415405273437,283.5152282714844,291.0946044921875,293.834228515625,293.1499938964844,293.1499938964844,280.95001220703125,35986.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977738618850708,1.0,0.0,0.0,3.625189065933228,3.6252129077911377,8.7690921191097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.041015625,0.0,1505.6385498046875,1895.4371337890625,0.0,4109.03564453125,0.8997408151626587,1.0,0.0,3.0,1.0,0.0
12157920,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7556267380714417,0.3561882078647613,0.325683444738388,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8570252060890198,0.5269102454185486,0.5033536553382874,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9817129969596864,0.7824281454086304,0.5474886298179626,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7471758723258972,0.34377321600914,0.3311706483364105,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6473628282546997,0.2215882837772369,1.0255247354507446,285.04608154296875,284.95001220703125,298.5906982421875,288.1444702148437,297.5134582519531,297.1815185546875,285.0471496582031,1.0,0.6536045670509338,0.3285355567932129,0.3285355567932129,1.0,1.0,-3.282137632369995,0.773708701133728,2.5084290504455566,0.0320241637527942,0.8943864703178406,0.8943864703178406,0.0,239.3132476806641,217.0,43630.6796875,0.0,3356.5595703125,1.0,280.6415405273437,283.5152282714844,291.0946044921875,293.834228515625,293.1499938964844,293.1499938964844,280.95001220703125,35986.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977738618850708,1.0,0.0,0.0,3.625189065933228,3.6252129077911377,8.7690921191097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.041015625,0.0,1505.6385498046875,1895.4371337890625,0.0,4109.03564453125,0.8997408151626587,1.0,0.0,3.0,1.0,0.0
12157980,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7636047005653381,0.3563972115516662,0.3254055380821228,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8659613728523254,0.5266814231872559,0.5026375651359558,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.991788685321808,0.7862281203269958,0.5497377514839172,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7551963925361633,0.344446063041687,0.3313068151473999,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.654170036315918,0.221802070736885,1.0241328477859497,285.2242126464844,284.95001220703125,298.55535888671875,288.1344299316406,297.5168762207031,297.1967163085937,285.22528076171875,1.0,0.6478973031044006,0.3286218345165252,0.3286218345165252,1.0,1.0,-3.282134532928467,0.7739575505256653,2.5081770420074463,0.0324915274977684,0.8995363116264343,0.8995363116264343,0.0,228.57931518554688,205.0,42515.2578125,0.0,3296.42431640625,1.0,280.9415588378906,283.7349548339844,291.0845947265625,293.751708984375,293.1499938964844,293.1499938964844,281.25,35742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650376439094543,1.0,0.0,0.0,3.634181261062622,3.634205102920532,8.812648957245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.47265625,0.0,1513.72265625,1895.4371337890625,0.0,3997.36279296875,0.9015817642211914,1.0,0.0,3.0,1.0,0.0
12158040,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7636047005653381,0.3563972115516662,0.3254055380821228,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8659613728523254,0.5266814231872559,0.5026375651359558,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.991788685321808,0.7862281203269958,0.5497377514839172,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7551963925361633,0.344446063041687,0.3313068151473999,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.654170036315918,0.221802070736885,1.0241328477859497,285.2242126464844,284.95001220703125,298.55535888671875,288.1344299316406,297.5168762207031,297.1967163085937,285.22528076171875,1.0,0.6478973031044006,0.3286218345165252,0.3286218345165252,1.0,1.0,-3.282134532928467,0.7739575505256653,2.5081770420074463,0.0324915274977684,0.8995363116264343,0.8995363116264343,0.0,228.57931518554688,205.0,42515.2578125,0.0,3296.42431640625,1.0,280.9415588378906,283.7349548339844,291.0845947265625,293.751708984375,293.1499938964844,293.1499938964844,281.25,35742.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650376439094543,1.0,0.0,0.0,3.634181261062622,3.634205102920532,8.812648957245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.47265625,0.0,1513.72265625,1895.4371337890625,0.0,3997.36279296875,0.9015817642211914,1.0,0.0,3.0,1.0,0.0
12158100,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7681751847267151,0.3565681874752044,0.3252903521060943,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.8710878491401672,0.5266485214233398,0.5023221373558044,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.9968799948692322,0.7882083058357239,0.5508678555488586,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7598055601119995,0.3448598384857178,0.3314262926578522,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6581360101699829,0.2219850569963455,1.0237178802490234,285.3577880859375,284.95001220703125,298.5367736816406,288.12896728515625,297.5185241699219,297.2044677734375,285.3647155761719,1.0,0.6449413895606995,0.3286649584770202,0.3286649584770202,1.0,1.0,-3.2826197147369385,0.7742263078689575,2.5083932876586914,0.0327779166400432,0.9035533666610718,0.9035533666610718,0.0,222.9281005859375,205.0,41539.23046875,0.0,3265.849365234375,1.0,281.1983642578125,283.9065246582031,291.05645751953125,293.6160888671875,293.1499938964844,293.1499938964844,281.25,35604.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566794037818908,1.0,0.0,0.0,3.6420254707336426,3.6420493125915527,8.850733479448536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.42138671875,0.0,1521.358642578125,1895.4371337890625,0.0,3922.93115234375,0.9032720923423768,1.0,0.0,3.0,1.0,0.0
12158160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.7726439833641052,0.3568011224269867,0.3253256976604461,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.8760527968406677,0.5266873240470886,0.5021706223487854,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.9990000128746032,0.7904260754585266,0.5486055016517639,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.764311671257019,0.3453336954116821,0.3316740691661834,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.6620302796363831,0.222219705581665,1.0237972736358645,285.4012756347656,284.95001220703125,298.5175170898437,288.1231994628906,297.52069091796875,297.21343994140625,285.40185546875,1.0,0.6417844891548157,0.3285889327526092,0.3285889327526092,1.0,1.0,-3.280186891555786,0.7732791304588318,2.5069077014923096,0.032756507396698,0.90704345703125,0.90704345703125,0.0,217.69754028320312,193.0,41443.40625,0.0,3231.113037109375,1.0,281.2416381835937,283.9516906738281,291.07666015625,293.6776123046875,293.1499938964844,293.1499938964844,280.95001220703125,35495.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953050434589386,1.0,0.0,0.0,3.65239143371582,3.6524152755737305,8.901186561161012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.94921875,0.0,1532.054443359375,1895.4371337890625,0.0,3890.40087890625,0.9054844379425048,1.0,0.0,3.0,1.0,0.0
12158220,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7791005373001099,0.3555200099945068,0.3243940770626068,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8834587931632996,0.5250133275985718,0.500838041305542,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.9990000128746032,0.794838011264801,0.5338268280029297,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.771209180355072,0.3450466096401214,0.3314892053604126,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.6679319739341736,0.2218337208032608,1.021928071975708,285.21417236328125,284.95001220703125,298.4771728515625,288.1107177734375,297.5159912109375,297.2206726074219,285.2119445800781,1.0,0.6340543031692505,0.3284368515014648,0.3284368515014648,1.0,1.0,-3.2572262287139893,0.7659587264060974,2.491267442703247,0.0310293138027191,0.909074068069458,0.909074068069458,0.0,208.8670654296875,181.0,42366.70703125,0.0,3131.384521484375,1.0,280.95770263671875,283.722412109375,291.1581115722656,293.8871154785156,293.1499938964844,293.1499938964844,280.6499938964844,35597.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669814109802246,1.0,0.0,0.0,3.668181419372559,3.668205499649048,8.978316259344865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.61767578125,0.0,1550.4630126953125,1895.4371337890625,0.0,4014.56884765625,0.9090591073036194,1.0,0.0,3.0,1.0,0.0
12158280,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.7791005373001099,0.3555200099945068,0.3243940770626068,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8834587931632996,0.5250133275985718,0.500838041305542,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.9990000128746032,0.794838011264801,0.5338268280029297,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.771209180355072,0.3450466096401214,0.3314892053604126,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.6679319739341736,0.2218337208032608,1.021928071975708,285.21417236328125,284.95001220703125,298.4771728515625,288.1107177734375,297.5159912109375,297.2206726074219,285.2119445800781,1.0,0.6340543031692505,0.3284368515014648,0.3284368515014648,1.0,1.0,-3.2572262287139893,0.7659587264060974,2.491267442703247,0.0310293138027191,0.909074068069458,0.909074068069458,0.0,208.8670654296875,181.0,42366.70703125,0.0,3131.384521484375,1.0,280.95770263671875,283.722412109375,291.1581115722656,293.8871154785156,293.1499938964844,293.1499938964844,280.6499938964844,35597.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669814109802246,1.0,0.0,0.0,3.668181419372559,3.668205499649048,8.978316259344865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.61767578125,0.0,1550.4630126953125,1895.4371337890625,0.0,4014.56884765625,0.9090591073036194,1.0,0.0,3.0,1.0,0.0
12158340,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7845290899276733,0.3528519868850708,0.3219710886478424,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8900650143623352,0.5217722058296204,0.4978081285953522,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7990374565124512,0.5191720724105835,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7773251533508301,0.3435128331184387,0.3300040960311889,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6729863882064819,0.220485657453537,1.0154589414596558,285.001953125,284.95001220703125,298.434326171875,288.096923828125,297.50311279296875,297.21832275390625,284.9993591308594,1.0,0.6248317360877991,0.3282847702503204,0.3282847702503204,1.0,1.0,-3.223493814468384,0.7554266452789307,2.468067169189453,0.028435306623578,0.9080513119697572,0.9080513119697572,0.0,199.8905029296875,169.0,43199.68359375,0.0,3009.185546875,1.0,280.6580505371094,283.4712829589844,291.1552429199219,293.9588623046875,293.1499938964844,293.1499938964844,280.3500061035156,35804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820715188980104,1.0,0.0,0.0,3.6761667728424072,3.676191091537476,9.0174495426254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.82568359375,0.0,1561.005859375,1895.4371337890625,0.0,4146.7041015625,0.910979688167572,1.0,0.0,3.0,1.0,0.0
12158400,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7845290899276733,0.3528519868850708,0.3219710886478424,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8900650143623352,0.5217722058296204,0.4978081285953522,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7990374565124512,0.5191720724105835,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7773251533508301,0.3435128331184387,0.3300040960311889,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6729863882064819,0.220485657453537,1.0154589414596558,285.001953125,284.95001220703125,298.434326171875,288.096923828125,297.50311279296875,297.21832275390625,284.9993591308594,1.0,0.6248317360877991,0.3282847702503204,0.3282847702503204,1.0,1.0,-3.223493814468384,0.7554266452789307,2.468067169189453,0.028435306623578,0.9080513119697572,0.9080513119697572,0.0,199.8905029296875,169.0,43199.68359375,0.0,3009.185546875,1.0,280.6580505371094,283.4712829589844,291.1552429199219,293.9588623046875,293.1499938964844,293.1499938964844,280.3500061035156,35804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820715188980104,1.0,0.0,0.0,3.6761667728424072,3.676191091537476,9.0174495426254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.82568359375,0.0,1561.005859375,1895.4371337890625,0.0,4146.7041015625,0.910979688167572,1.0,0.0,3.0,1.0,0.0
12158460,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.7900258898735046,0.3495686948299408,0.3188674449920654,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8968598246574402,0.5177343487739563,0.4938850104808807,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9990000128746032,0.8032354116439819,0.5037974715232849,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7834870219230652,0.3412623107433319,0.3277343809604645,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.677898108959198,0.2185253202915191,1.005866765975952,284.7831115722656,284.95001220703125,298.3889465332031,288.0818176269531,297.4871520996094,297.2121276855469,284.78033447265625,1.0,0.6143454313278198,0.3286632001399994,0.3286632001399994,1.0,1.0,-3.1823031902313232,0.7441694140434265,2.438133955001831,0.0267435498535633,0.9040598273277284,0.9040598273277284,0.0,190.4701385498047,172.0,43889.94140625,0.0,2871.45751953125,1.0,280.3580322265625,283.217529296875,291.12652587890625,293.9794921875,293.1499938964844,293.1499938964844,280.04998779296875,36069.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937033653259276,1.0,0.0,0.0,3.674412727355957,3.6744368076324463,9.008845722746628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.08349609375,0.0,1561.01904296875,1895.4371337890625,0.0,4246.65283203125,0.910761535167694,1.0,0.0,3.0,1.0,0.0
12158520,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.7900258898735046,0.3495686948299408,0.3188674449920654,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8968598246574402,0.5177343487739563,0.4938850104808807,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9990000128746032,0.8032354116439819,0.5037974715232849,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.7834870219230652,0.3412623107433319,0.3277343809604645,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.677898108959198,0.2185253202915191,1.005866765975952,284.7831115722656,284.95001220703125,298.3889465332031,288.0818176269531,297.4871520996094,297.2121276855469,284.78033447265625,1.0,0.6143454313278198,0.3286632001399994,0.3286632001399994,1.0,1.0,-3.1823031902313232,0.7441694140434265,2.438133955001831,0.0267435498535633,0.9040598273277284,0.9040598273277284,0.0,190.4701385498047,172.0,43889.94140625,0.0,2871.45751953125,1.0,280.3580322265625,283.217529296875,291.12652587890625,293.9794921875,293.1499938964844,293.1499938964844,280.04998779296875,36069.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937033653259276,1.0,0.0,0.0,3.674412727355957,3.6744368076324463,9.008845722746628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.08349609375,0.0,1561.01904296875,1895.4371337890625,0.0,4246.65283203125,0.910761535167694,1.0,0.0,3.0,1.0,0.0
12158580,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7909607887268066,0.3459777534008026,0.3155966997146606,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8984525799751282,0.5132703185081482,0.4896586835384369,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.9990000128746032,0.8066383004188538,0.4969140291213989,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7850857377052307,0.3386054337024688,0.3251884877681732,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.6786462068557739,0.2162018567323684,0.9952138066291808,284.56939697265625,284.95001220703125,298.341064453125,288.0653381347656,297.4670715332031,297.2010498046875,284.5671081542969,1.0,0.6078450083732605,0.3290416300296783,0.3290416300296783,1.0,1.0,-3.149127721786499,0.7353367209434509,2.413790941238404,0.0254204627126455,0.8972355723381042,0.8972355723381042,0.0,185.72164916992188,175.0,44575.44140625,0.0,2778.125732421875,1.0,280.05810546875,282.9716186523437,291.1041259765625,293.9949645996094,293.1499938964844,293.1499938964844,280.3500061035156,36368.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661508798599243,3.661532878875733,8.945681884142687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.505859375,0.0,1548.7784423828125,1895.4371337890625,0.0,4300.0,0.9080779552459716,1.0,0.0,3.0,1.0,0.0
12158640,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7909607887268066,0.3459777534008026,0.3155966997146606,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8984525799751282,0.5132703185081482,0.4896586835384369,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.9990000128746032,0.8066383004188538,0.4969140291213989,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.7850857377052307,0.3386054337024688,0.3251884877681732,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706481933594,0.6786462068557739,0.2162018567323684,0.9952138066291808,284.56939697265625,284.95001220703125,298.341064453125,288.0653381347656,297.4670715332031,297.2010498046875,284.5671081542969,1.0,0.6078450083732605,0.3290416300296783,0.3290416300296783,1.0,1.0,-3.149127721786499,0.7353367209434509,2.413790941238404,0.0254204627126455,0.8972355723381042,0.8972355723381042,0.0,185.72164916992188,175.0,44575.44140625,0.0,2778.125732421875,1.0,280.05810546875,282.9716186523437,291.1041259765625,293.9949645996094,293.1499938964844,293.1499938964844,280.3500061035156,36368.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661508798599243,3.661532878875733,8.945681884142687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.505859375,0.0,1548.7784423828125,1895.4371337890625,0.0,4300.0,0.9080779552459716,1.0,0.0,3.0,1.0,0.0
12158700,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.7904554009437561,0.3446635603904724,0.314119279384613,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8980769515037537,0.5114955306053162,0.4876813888549804,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.9990000128746032,0.8084392547607422,0.4955099523067474,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.7848516702651978,0.3375612795352936,0.3239872753620147,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.6780664920806885,0.2151961326599121,0.9900134801864624,284.6818542480469,284.95001220703125,298.316162109375,288.0565795898437,297.4596862792969,297.19903564453125,284.6883544921875,1.0,0.605506181716919,0.3292308449745178,0.3292308449745178,1.0,1.0,-3.135582447052002,0.7318212985992432,2.403761148452759,0.0249958336353302,0.8965162038803101,0.8965162038803101,0.0,184.48399353027344,175.0,43454.6328125,0.0,2744.27001953125,1.0,280.3015441894531,283.1268615722656,291.0130920410156,293.7427673339844,293.1499938964844,293.1499938964844,280.3500061035156,36350.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927571415901184,1.0,0.0,0.0,3.654460191726685,3.654484272003174,8.911273425837862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.9970703125,0.0,1540.7655029296875,1895.4371337890625,0.0,4238.5888671875,0.9065460562705994,1.0,0.0,3.0,1.0,0.0
