time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7903203964233398,0.3438201546669006,0.3131844699382782,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8979559540748596,0.5102241635322571,0.4862814843654632,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9990000128746032,0.8106788992881775,0.4942813217639923,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.784856915473938,0.3368903696537018,0.3231902122497558,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.6777100563049316,0.2144572585821151,0.9860953092575072,284.71856689453125,284.95001220703125,298.2906799316406,288.0474548339844,297.4566345214844,297.20269775390625,284.7191467285156,1.0,0.6037483811378479,0.3295722901821136,0.3295722901821136,1.0,1.0,-3.125622510910034,0.7297879457473755,2.395834445953369,0.0252519380301237,0.8953806161880493,0.8953806161880493,0.0,183.48257446289065,178.0,43195.81640625,0.0,2719.04931640625,1.0,280.3423156738281,283.1693725585937,290.9936218261719,293.73223876953125,293.1499938964844,293.1499938964844,280.6499938964844,36319.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864100217819214,1.0,0.0,0.0,3.648939847946167,3.648963928222656,8.884371709427796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.37255859375,0.0,1534.3763427734375,1895.4371337890625,0.0,4184.18798828125,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
12158820,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7900789380073547,0.3428284525871277,0.3120814561843872,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8975760340690613,0.5085085034370422,0.4844036996364593,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.8158316612243652,0.492979347705841,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.784855306148529,0.3362283706665039,0.3223370015621185,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6770957708358765,0.2135180681943893,0.9809843301773072,284.8936767578125,284.95001220703125,298.2377624511719,288.0281066894531,297.4561462402344,297.2176208496094,284.8946533203125,1.0,0.6016610860824585,0.3302552402019501,0.3302552402019501,1.0,1.0,-3.113293170928955,0.7280415296554565,2.385251760482788,0.0264393687248229,0.8960942029953003,0.8960942029953003,0.0,182.3579559326172,181.0,41930.08203125,0.0,2688.631591796875,1.0,280.6417236328125,283.3902587890625,290.95758056640625,293.5966186523437,293.1499938964844,293.1499938964844,280.95001220703125,36156.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689168930053712,1.0,0.0,0.0,3.642516613006592,3.642540693283081,8.85312090304069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.37060546875,0.0,1526.0263671875,1895.4371337890625,0.0,4031.66162109375,0.9037270545959472,1.0,0.0,3.0,1.0,0.0
12158880,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7900789380073547,0.3428284525871277,0.3120814561843872,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8975760340690613,0.5085085034370422,0.4844036996364593,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.8158316612243652,0.492979347705841,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.784855306148529,0.3362283706665039,0.3223370015621185,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6770957708358765,0.2135180681943893,0.9809843301773072,284.8936767578125,284.95001220703125,298.2377624511719,288.0281066894531,297.4561462402344,297.2176208496094,284.8946533203125,1.0,0.6016610860824585,0.3302552402019501,0.3302552402019501,1.0,1.0,-3.113293170928955,0.7280415296554565,2.385251760482788,0.0264393687248229,0.8960942029953003,0.8960942029953003,0.0,182.3579559326172,181.0,41930.08203125,0.0,2688.631591796875,1.0,280.6417236328125,283.3902587890625,290.95758056640625,293.5966186523437,293.1499938964844,293.1499938964844,280.95001220703125,36156.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689168930053712,1.0,0.0,0.0,3.642516613006592,3.642540693283081,8.85312090304069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.37060546875,0.0,1526.0263671875,1895.4371337890625,0.0,4031.66162109375,0.9037270545959472,1.0,0.0,3.0,1.0,0.0
12158940,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7894729375839233,0.342310756444931,0.3115396499633789,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.896690845489502,0.507402241230011,0.483255922794342,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8213408589363098,0.4932253956794739,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7845474481582642,0.3361149728298187,0.322128415107727,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6763633489608765,0.2130545377731323,0.978478729724884,285.073486328125,284.95001220703125,298.1823425292969,288.0072631835937,297.4580993652344,297.23638916015625,285.0745849609375,1.0,0.6010675430297852,0.3309381604194641,0.3309381604194641,1.0,1.0,-3.108288526535034,0.7284872531890869,2.379801273345948,0.0282236244529485,0.8992417454719543,0.8992417454719543,0.0,182.28468322753903,184.0,40771.328125,0.0,2678.371337890625,1.0,280.9416809082031,283.613037109375,290.9443054199219,293.506103515625,293.1499938964844,293.1499938964844,281.25,35940.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535029530525208,1.0,0.0,0.0,3.6440913677215576,3.644115447998047,8.860777143127052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.48486328125,0.0,1526.16357421875,1895.4371337890625,0.0,3894.4638671875,0.9039344191551208,1.0,0.0,3.0,1.0,0.0
12159000,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7894729375839233,0.342310756444931,0.3115396499633789,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.896690845489502,0.507402241230011,0.483255922794342,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.8213408589363098,0.4932253956794739,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7845474481582642,0.3361149728298187,0.322128415107727,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6763633489608765,0.2130545377731323,0.978478729724884,285.073486328125,284.95001220703125,298.1823425292969,288.0072631835937,297.4580993652344,297.23638916015625,285.0745849609375,1.0,0.6010675430297852,0.3309381604194641,0.3309381604194641,1.0,1.0,-3.108288526535034,0.7284872531890869,2.379801273345948,0.0282236244529485,0.8992417454719543,0.8992417454719543,0.0,182.28468322753903,184.0,40771.328125,0.0,2678.371337890625,1.0,280.9416809082031,283.613037109375,290.9443054199219,293.506103515625,293.1499938964844,293.1499938964844,281.25,35940.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535029530525208,1.0,0.0,0.0,3.6440913677215576,3.644115447998047,8.860777143127052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.48486328125,0.0,1526.16357421875,1895.4371337890625,0.0,3894.4638671875,0.9039344191551208,1.0,0.0,3.0,1.0,0.0
12159060,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7883424758911133,0.3420296013355255,0.3112730979919433,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.895174503326416,0.5066102743148804,0.4824816286563873,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.9990000128746032,0.8267720937728882,0.4948667883872986,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7837674021720886,0.336281269788742,0.3222618699073791,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.6753287315368652,0.212858572602272,0.977495551109314,285.25408935546875,284.95001220703125,298.1244201660156,287.9848937988281,297.4586181640625,297.2544860839844,285.2552185058594,1.0,0.6015408635139465,0.3311744332313537,0.3311744332313537,1.0,1.0,-3.107985496520996,0.7291045188903809,2.378880739212036,0.0291495770215988,0.9048048853874208,0.9048048853874208,0.0,183.08013916015625,187.0,39684.20703125,0.0,2681.990966796875,1.0,281.2417297363281,283.8344421386719,290.9315185546875,293.4257507324219,293.1499938964844,293.1499938964844,280.95001220703125,35702.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401409029960632,1.0,0.0,0.0,3.654561281204224,3.654585361480713,8.911766258279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.64013671875,0.0,1536.0189208984375,1895.4371337890625,0.0,3773.725830078125,0.9061133861541748,1.0,0.0,3.0,1.0,0.0
12159120,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7883424758911133,0.3420296013355255,0.3112730979919433,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.895174503326416,0.5066102743148804,0.4824816286563873,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.9990000128746032,0.8267720937728882,0.4948667883872986,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7837674021720886,0.336281269788742,0.3222618699073791,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.6753287315368652,0.212858572602272,0.977495551109314,285.25408935546875,284.95001220703125,298.1244201660156,287.9848937988281,297.4586181640625,297.2544860839844,285.2552185058594,1.0,0.6015408635139465,0.3311744332313537,0.3311744332313537,1.0,1.0,-3.107985496520996,0.7291045188903809,2.378880739212036,0.0291495770215988,0.9048048853874208,0.9048048853874208,0.0,183.08013916015625,187.0,39684.20703125,0.0,2681.990966796875,1.0,281.2417297363281,283.8344421386719,290.9315185546875,293.4257507324219,293.1499938964844,293.1499938964844,280.95001220703125,35702.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401409029960632,1.0,0.0,0.0,3.654561281204224,3.654585361480713,8.911766258279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.64013671875,0.0,1536.0189208984375,1895.4371337890625,0.0,3773.725830078125,0.9061133861541748,1.0,0.0,3.0,1.0,0.0
12159180,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7851191759109497,0.3402475118637085,0.3102170825004577,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8915504217147827,0.5043222308158875,0.4809142351150512,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.8293935060501099,0.4991211295127868,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7811574935913086,0.3353947103023529,0.3218740820884704,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6727089881896973,0.2119601368904113,0.9750993847846984,285.0788269042969,284.95001220703125,298.0639953613281,287.9609069824219,297.4375,297.245361328125,285.0771179199219,1.0,0.602534294128418,0.3314107060432434,0.3314107060432434,1.0,1.0,-3.106606721878052,0.7293501496315002,2.3772566318511963,0.030065756291151,0.905118465423584,0.905118465423584,0.0,185.1160583496093,190.0,40715.96875,0.0,2690.057373046875,1.0,280.957763671875,283.61798095703125,291.0111999511719,293.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,35799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547216892242432,1.0,0.0,0.0,3.662817239761353,3.662841320037842,8.952076200330339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6162109375,0.0,1545.967529296875,1895.4371337890625,0.0,3905.397705078125,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
12159240,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7851191759109497,0.3402475118637085,0.3102170825004577,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8915504217147827,0.5043222308158875,0.4809142351150512,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.8293935060501099,0.4991211295127868,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7811574935913086,0.3353947103023529,0.3218740820884704,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6727089881896973,0.2119601368904113,0.9750993847846984,285.0788269042969,284.95001220703125,298.0639953613281,287.9609069824219,297.4375,297.245361328125,285.0771179199219,1.0,0.602534294128418,0.3314107060432434,0.3314107060432434,1.0,1.0,-3.106606721878052,0.7293501496315002,2.3772566318511963,0.030065756291151,0.905118465423584,0.905118465423584,0.0,185.1160583496093,190.0,40715.96875,0.0,2690.057373046875,1.0,280.957763671875,283.61798095703125,291.0111999511719,293.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,35799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547216892242432,1.0,0.0,0.0,3.662817239761353,3.662841320037842,8.952076200330339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6162109375,0.0,1545.967529296875,1895.4371337890625,0.0,3905.397705078125,0.9079985618591307,1.0,0.0,3.0,1.0,0.0
12159300,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.782452404499054,0.3388226330280304,0.3091741502285003,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8886719942092896,0.5025849938392639,0.4795465767383575,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.8295109868049622,0.5024171471595764,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7788782119750977,0.3344794809818268,0.321233719587326,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6704771518707275,0.211133673787117,0.9723047614097596,284.9337463378906,284.95001220703125,298.0328369140625,287.9483337402344,297.41949462890625,297.2314147949219,284.9253234863281,1.0,0.6029980182647705,0.3315288424491882,0.3315288424491882,1.0,1.0,-3.1035451889038086,0.7287567257881165,2.374788284301758,0.0303283408284187,0.903602659702301,0.903602659702301,0.0,186.6186065673828,190.0,41627.90234375,0.0,2691.97802734375,1.0,280.7008361816406,283.4349365234375,291.037841796875,293.7834167480469,293.1499938964844,293.1499938964844,280.6499938964844,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657698273658752,1.0,0.0,0.0,3.6643741130828857,3.664398193359375,8.959688670984178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.806640625,0.0,1548.5101318359375,1895.4371337890625,0.0,4003.848388671875,0.9083815813064576,1.0,0.0,3.0,1.0,0.0
12159360,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7792231440544128,0.337156593799591,0.3078220784664154,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8852235078811646,0.5005617737770081,0.4778153002262115,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.8289816379547119,0.5063217282295227,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7760663628578186,0.3333187699317932,0.3203034102916717,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6677182912826538,0.2100870013236999,0.9683862328529358,284.8779602050781,284.95001220703125,298.0010681152344,287.9353332519531,297.3981628417969,297.2133178710937,284.8759460449219,1.0,0.6033706068992615,0.3315948247909546,0.3315948247909546,1.0,1.0,-3.098706245422364,0.7274860739707947,2.371220350265503,0.0303049068897962,0.9025208353996276,0.9025208353996276,0.0,188.36122131347656,193.0,41656.5546875,0.0,2691.66455078125,1.0,280.65802001953125,283.3793334960937,291.0021667480469,293.7101135253906,293.1499938964844,293.1499938964844,280.3500061035156,36000.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971641480922699,1.0,0.0,0.0,3.6635141372680655,3.663538217544556,8.955483394856856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.12158203125,0.0,1548.2587890625,1895.4371337890625,0.0,4055.653076171875,0.908283233642578,1.0,0.0,3.0,1.0,0.0
12159420,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7722638249397278,0.3334226906299591,0.3047675490379333,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.877787709236145,0.496018499135971,0.4738808870315552,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9990000128746032,0.826511561870575,0.5147389769554138,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7698884010314941,0.3305568099021911,0.3180117309093475,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.661558210849762,0.2075563073158264,0.9585127234458924,284.67291259765625,284.95001220703125,297.93560791015625,287.9080810546875,297.35107421875,297.17205810546875,284.6707763671875,1.0,0.6038414239883423,0.3317267596721649,0.3317267596721649,1.0,1.0,-3.085803270339966,0.7239498496055603,2.3618533611297607,0.0299504119902849,0.8971538543701172,0.8971538543701172,0.0,192.06626892089844,196.0,42483.59375,0.0,2685.85498046875,1.0,280.3581848144531,283.1401062011719,290.962890625,293.72857666015625,293.1499938964844,293.1499938964844,280.6499938964844,36257.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985364556312561,1.0,0.0,0.0,3.654722213745117,3.6547465324401855,8.912551834328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.3955078125,0.0,1540.356201171875,1895.4371337890625,0.0,4175.17724609375,0.9064878821372986,1.0,0.0,3.0,1.0,0.0
12159480,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7722638249397278,0.3334226906299591,0.3047675490379333,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.877787709236145,0.496018499135971,0.4738808870315552,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.9990000128746032,0.826511561870575,0.5147389769554138,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7698884010314941,0.3305568099021911,0.3180117309093475,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.661558210849762,0.2075563073158264,0.9585127234458924,284.67291259765625,284.95001220703125,297.93560791015625,287.9080810546875,297.35107421875,297.17205810546875,284.6707763671875,1.0,0.6038414239883423,0.3317267596721649,0.3317267596721649,1.0,1.0,-3.085803270339966,0.7239498496055603,2.3618533611297607,0.0299504119902849,0.8971538543701172,0.8971538543701172,0.0,192.06626892089844,196.0,42483.59375,0.0,2685.85498046875,1.0,280.3581848144531,283.1401062011719,290.962890625,293.72857666015625,293.1499938964844,293.1499938964844,280.6499938964844,36257.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985364556312561,1.0,0.0,0.0,3.654722213745117,3.6547465324401855,8.912551834328042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.3955078125,0.0,1540.356201171875,1895.4371337890625,0.0,4175.17724609375,0.9064878821372986,1.0,0.0,3.0,1.0,0.0
12159540,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7665004730224609,0.3309302926063537,0.3022758662700653,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8714717626571655,0.4926643967628479,0.470455139875412,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.825325071811676,0.5220528841018677,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7646347284317017,0.3285752832889557,0.3159911036491394,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.6560928225517273,0.2054336667060852,0.9487934112548828,284.8240051269531,284.95001220703125,297.8676452636719,287.879150390625,297.318115234375,297.1498107910156,284.8246459960937,1.0,0.6041373610496521,0.3318586945533752,0.3318586945533752,1.0,1.0,-3.073362112045288,0.7205562591552734,2.3528060913085938,0.0294857006520032,0.8967215418815613,0.8967215418815613,0.0,195.288330078125,184.0,41188.60546875,0.0,2678.4384765625,1.0,280.6421813964844,283.3390197753906,290.83282470703125,293.4504089355469,293.1499938964844,293.1499938964844,280.95001220703125,36182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717642664909364,1.0,0.0,0.0,3.6472132205963135,3.647237062454224,8.875965136212471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.7451171875,0.0,1531.4361572265625,1895.4371337890625,0.0,4056.732421875,0.9047868847846984,1.0,0.0,3.0,1.0,0.0
12159600,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7665004730224609,0.3309302926063537,0.3022758662700653,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8714717626571655,0.4926643967628479,0.470455139875412,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.825325071811676,0.5220528841018677,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7646347284317017,0.3285752832889557,0.3159911036491394,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.6560928225517273,0.2054336667060852,0.9487934112548828,284.8240051269531,284.95001220703125,297.8676452636719,287.879150390625,297.318115234375,297.1498107910156,284.8246459960937,1.0,0.6041373610496521,0.3318586945533752,0.3318586945533752,1.0,1.0,-3.073362112045288,0.7205562591552734,2.3528060913085938,0.0294857006520032,0.8967215418815613,0.8967215418815613,0.0,195.288330078125,184.0,41188.60546875,0.0,2678.4384765625,1.0,280.6421813964844,283.3390197753906,290.83282470703125,293.4504089355469,293.1499938964844,293.1499938964844,280.95001220703125,36182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717642664909364,1.0,0.0,0.0,3.6472132205963135,3.647237062454224,8.875965136212471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.7451171875,0.0,1531.4361572265625,1895.4371337890625,0.0,4056.732421875,0.9047868847846984,1.0,0.0,3.0,1.0,0.0
12159660,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7671258449554443,0.3295318782329559,0.3007687330245971,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8722066283226013,0.4905097484588623,0.4681384563446045,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.8270201683044434,0.5181832313537598,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7655280828475952,0.3275315165519714,0.3147511780261993,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6560039520263672,0.2040188610553741,0.9413834810256958,284.9900817871094,284.95001220703125,297.79718017578125,287.84844970703125,297.3021240234375,297.150390625,284.9904479980469,1.0,0.5997366309165955,0.3322451710700989,0.3322451710700989,1.0,1.0,-3.053729295730591,0.7156676054000854,2.338061809539795,0.0293608363717794,0.8986749053001404,0.8986749053001404,0.0,192.5455017089844,187.0,39844.140625,0.0,2625.988037109375,1.0,280.94171142578125,283.5516357421875,290.7790222167969,293.2955627441406,293.1499938964844,293.1499938964844,281.25,36015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544164538383484,1.0,0.0,0.0,3.6461222171783447,3.646146059036255,8.870655392456683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.0224609375,0.0,1528.9730224609375,1895.4371337890625,0.0,3902.66064453125,0.9044339060783386,1.0,0.0,3.0,1.0,0.0
12159720,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7671258449554443,0.3295318782329559,0.3007687330245971,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8722066283226013,0.4905097484588623,0.4681384563446045,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.8270201683044434,0.5181832313537598,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7655280828475952,0.3275315165519714,0.3147511780261993,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6560039520263672,0.2040188610553741,0.9413834810256958,284.9900817871094,284.95001220703125,297.79718017578125,287.84844970703125,297.3021240234375,297.150390625,284.9904479980469,1.0,0.5997366309165955,0.3322451710700989,0.3322451710700989,1.0,1.0,-3.053729295730591,0.7156676054000854,2.338061809539795,0.0293608363717794,0.8986749053001404,0.8986749053001404,0.0,192.5455017089844,187.0,39844.140625,0.0,2625.988037109375,1.0,280.94171142578125,283.5516357421875,290.7790222167969,293.2955627441406,293.1499938964844,293.1499938964844,281.25,36015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544164538383484,1.0,0.0,0.0,3.6461222171783447,3.646146059036255,8.870655392456683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.0224609375,0.0,1528.9730224609375,1895.4371337890625,0.0,3902.66064453125,0.9044339060783386,1.0,0.0,3.0,1.0,0.0
12159780,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.7672313451766968,0.3286544978618622,0.2998528480529785,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8722126483917236,0.4889631271362304,0.4665305912494659,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9990000128746032,0.8309242129325867,0.5163927674293518,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.7659018635749817,0.3270162343978882,0.3141234219074249,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.6556556820869446,0.2031180262565612,0.9366595149040222,285.16033935546875,284.95001220703125,297.72418212890625,287.81597900390625,297.297119140625,297.1660461425781,285.1611328125,1.0,0.5977908372879028,0.3326316773891449,0.3326316773891449,1.0,1.0,-3.042093515396118,0.7132316827774048,2.328861713409424,0.0295184981077909,0.9029077887535096,0.9029077887535096,0.0,191.17184448242188,190.0,38618.8125,0.0,2596.505859375,1.0,281.2417297363281,283.7664489746094,290.7491455078125,293.1829528808594,293.1499938964844,293.1499938964844,280.95001220703125,35808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380949139595032,1.0,0.0,0.0,3.65264105796814,3.65266489982605,8.902403578758822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.93994140625,0.0,1534.6771240234375,1895.4371337890625,0.0,3755.108154296875,0.9057538509368896,1.0,0.0,3.0,1.0,0.0
12159840,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.7672313451766968,0.3286544978618622,0.2998528480529785,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603698730469,0.8722126483917236,0.4889631271362304,0.4665305912494659,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9990000128746032,0.8309242129325867,0.5163927674293518,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.7659018635749817,0.3270162343978882,0.3141234219074249,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.6556556820869446,0.2031180262565612,0.9366595149040222,285.16033935546875,284.95001220703125,297.72418212890625,287.81597900390625,297.297119140625,297.1660461425781,285.1611328125,1.0,0.5977908372879028,0.3326316773891449,0.3326316773891449,1.0,1.0,-3.042093515396118,0.7132316827774048,2.328861713409424,0.0295184981077909,0.9029077887535096,0.9029077887535096,0.0,191.17184448242188,190.0,38618.8125,0.0,2596.505859375,1.0,281.2417297363281,283.7664489746094,290.7491455078125,293.1829528808594,293.1499938964844,293.1499938964844,280.95001220703125,35808.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380949139595032,1.0,0.0,0.0,3.65264105796814,3.65266489982605,8.902403578758822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.93994140625,0.0,1534.6771240234375,1895.4371337890625,0.0,3755.108154296875,0.9057538509368896,1.0,0.0,3.0,1.0,0.0
12159900,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7666383385658264,0.3277837336063385,0.2993457019329071,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.871509313583374,0.4877841174602508,0.4657034277915954,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.8320592641830444,0.5167137980461121,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7655047178268433,0.3264999985694885,0.3138298392295837,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6550417542457581,0.2025424391031265,0.9346460700035096,285.03082275390625,284.95001220703125,297.686767578125,287.799072265625,297.2889404296875,297.1668701171875,285.0225830078125,1.0,0.5973311066627502,0.3328249156475067,0.3328249156475067,1.0,1.0,-3.0381038188934326,0.7125606536865234,2.325543165206909,0.0298419967293739,0.9022105932235718,0.9022105932235718,0.0,191.1806030273437,190.0,39492.71875,0.0,2588.921875,1.0,280.9985046386719,283.598876953125,290.8245544433594,293.40106201171875,293.1499938964844,293.1499938964844,280.95001220703125,35863.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454151391983032,1.0,0.0,0.0,3.655441045761109,3.6554651260375977,8.916057367969188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.2412109375,0.0,1538.204833984375,1895.4371337890625,0.0,3821.565673828125,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
12159960,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7649934887886047,0.3264391422271728,0.2983402907848358,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8697572350502014,0.4861066937446594,0.4643504321575165,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8322198987007141,0.5183072686195374,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7641863822937012,0.3256103098392486,0.3131707608699798,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6536329388618469,0.2017040848731994,0.9315516352653505,284.9773254394531,284.95001220703125,297.6487121582031,287.7816772460937,297.2742614746094,297.1593017578125,284.975341796875,1.0,0.597016453742981,0.3330472111701965,0.3330472111701965,1.0,1.0,-3.032674789428711,0.7115269303321838,2.321147918701172,0.0301366914063692,0.9018163084983826,0.9018163084983826,0.0,191.7787475585937,193.0,39527.8984375,0.0,2581.661865234375,1.0,280.9576416015625,283.54522705078125,290.8229675292969,293.37860107421875,293.1499938964844,293.1499938964844,280.6499938964844,35929.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508183002471924,1.0,0.0,0.0,3.656116008758545,3.656140089035034,8.919350307223795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.22412109375,0.0,1539.4537353515625,1895.4371337890625,0.0,3870.3310546875,0.906585931777954,1.0,0.0,3.0,1.0,0.0
12160020,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7615757584571838,0.3239807188510895,0.2964321076869964,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8661348819732666,0.4830958545207977,0.4618567526340484,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.9990000128746032,0.8310847282409668,0.5219956636428833,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.7612865567207336,0.3238568305969238,0.3117983639240265,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6506859064102173,0.2001227587461471,0.9255794882774352,284.7929992675781,284.95001220703125,297.5922546386719,287.7555847167969,297.24578857421875,297.1394348144531,284.7885437011719,1.0,0.596693217754364,0.3333703875541687,0.3333703875541687,1.0,1.0,-3.022991895675659,0.7094841599464417,2.3135077953338623,0.030410710722208,0.8986676931381226,0.8986676931381226,0.0,193.2826538085937,193.0,40402.44921875,0.0,2571.017822265625,1.0,280.6722412109375,283.32427978515625,290.83465576171875,293.4854431152344,293.1499938964844,293.1499938964844,280.6499938964844,36105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647021889686584,1.0,0.0,0.0,3.653359651565552,3.653383731842041,8.905907407097402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.353515625,0.0,1537.69677734375,1895.4371337890625,0.0,3994.38916015625,0.9060680866241456,1.0,0.0,3.0,1.0,0.0
12160080,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7600173354148865,0.3229862153530121,0.2955779731273651,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.8644879460334778,0.4818707108497619,0.4607556164264679,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.9990000128746032,0.8303714990615845,0.5237364768981934,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7599316835403442,0.3231109976768493,0.3111512064933777,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.6493291854858398,0.1994465440511703,0.9228398203849792,284.771484375,284.95001220703125,297.5707092285156,287.7455139160156,297.2339172363281,297.1305236816406,284.7692565917969,1.0,0.5965767502784729,0.3334917724132538,0.3334917724132538,1.0,1.0,-3.0186636447906494,0.7085055112838745,2.3101580142974854,0.0304459184408187,0.8977658152580261,0.8977658152580261,0.0,194.00572204589844,181.0,40365.65625,0.0,2566.538330078125,1.0,280.6581420898437,283.30419921875,290.80792236328125,293.4389953613281,293.1499938964844,293.1499938964844,280.95001220703125,36150.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669184684753418,1.0,0.0,0.0,3.651282548904419,3.651306629180908,8.895783025764104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.27392578125,0.0,1535.7205810546875,1895.4371337890625,0.0,4014.01220703125,0.9056482315063475,1.0,0.0,3.0,1.0,0.0
12160140,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7594013810157776,0.3205187618732452,0.2929498255252838,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8641032576560974,0.4785124957561493,0.4571739137172699,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.8302317261695862,0.5203616619110107,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7597907185554504,0.3211295902729034,0.3089718222618103,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6483408808708191,0.1974058896303177,0.9126741290092468,284.914306640625,284.95001220703125,297.4902038574219,287.7074584960937,297.2057800292969,297.1183166503906,284.9143371582031,1.0,0.5913366079330444,0.3339363634586334,0.3339363634586334,1.0,1.0,-2.99231505393982,0.7017088532447815,2.2906060218811035,0.0298184435814619,0.8984931111335754,0.8984931111335754,0.0,191.25341796875,184.0,38986.2890625,0.0,2502.94140625,1.0,280.9421691894531,283.4947204589844,290.66632080078125,293.1539001464844,293.1499938964844,293.1499938964844,281.25,36062.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545392990112304,1.0,0.0,0.0,3.648316383361816,3.6483404636383057,8.881335702426441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.89599609375,0.0,1531.760498046875,1895.4371337890625,0.0,3903.761962890625,0.904949963092804,1.0,0.0,3.0,1.0,0.0
12160200,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7594013810157776,0.3205187618732452,0.2929498255252838,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8641032576560974,0.4785124957561493,0.4571739137172699,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.8302317261695862,0.5203616619110107,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7597907185554504,0.3211295902729034,0.3089718222618103,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6483408808708191,0.1974058896303177,0.9126741290092468,284.914306640625,284.95001220703125,297.4902038574219,287.7074584960937,297.2057800292969,297.1183166503906,284.9143371582031,1.0,0.5913366079330444,0.3339363634586334,0.3339363634586334,1.0,1.0,-2.99231505393982,0.7017088532447815,2.2906060218811035,0.0298184435814619,0.8984931111335754,0.8984931111335754,0.0,191.25341796875,184.0,38986.2890625,0.0,2502.94140625,1.0,280.9421691894531,283.4947204589844,290.66632080078125,293.1539001464844,293.1499938964844,293.1499938964844,281.25,36062.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545392990112304,1.0,0.0,0.0,3.648316383361816,3.6483404636383057,8.881335702426441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.89599609375,0.0,1531.760498046875,1895.4371337890625,0.0,3903.761962890625,0.904949963092804,1.0,0.0,3.0,1.0,0.0
12160260,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7590146064758301,0.3191219270229339,0.2914807498455047,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8636324405670166,0.4762970507144928,0.4548403620719909,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8328656554222107,0.5185560584068298,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7596411108970642,0.3200189769268036,0.3077153861522674,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6474369764328003,0.1960319131612777,0.9056601524353028,285.08026123046875,284.95001220703125,297.4071655273437,287.6674499511719,297.1937866210937,297.1279296875,285.08087158203125,1.0,0.5886529088020325,0.3344994485378265,0.3344994485378265,1.0,1.0,-2.975614547729492,0.6981703639030457,2.2774441242218018,0.0299055892974138,0.9016246199607848,0.9016246199607848,0.0,189.674560546875,187.0,37698.52734375,0.0,2463.989013671875,1.0,281.24176025390625,283.7069396972656,290.5967712402344,292.982666015625,293.1499938964844,293.1499938964844,280.95001220703125,35889.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367567300796508,1.0,0.0,0.0,3.6518476009368896,3.6518714427948,8.898535952539532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7509765625,0.0,1534.3978271484375,1895.4371337890625,0.0,3742.913330078125,0.905628502368927,1.0,0.0,3.0,1.0,0.0
12160320,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7590146064758301,0.3191219270229339,0.2914807498455047,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8636324405670166,0.4762970507144928,0.4548403620719909,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9990000128746032,0.8328656554222107,0.5185560584068298,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7596411108970642,0.3200189769268036,0.3077153861522674,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6474369764328003,0.1960319131612777,0.9056601524353028,285.08026123046875,284.95001220703125,297.4071655273437,287.6674499511719,297.1937866210937,297.1279296875,285.08087158203125,1.0,0.5886529088020325,0.3344994485378265,0.3344994485378265,1.0,1.0,-2.975614547729492,0.6981703639030457,2.2774441242218018,0.0299055892974138,0.9016246199607848,0.9016246199607848,0.0,189.674560546875,187.0,37698.52734375,0.0,2463.989013671875,1.0,281.24176025390625,283.7069396972656,290.5967712402344,292.982666015625,293.1499938964844,293.1499938964844,280.95001220703125,35889.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367567300796508,1.0,0.0,0.0,3.6518476009368896,3.6518714427948,8.898535952539532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7509765625,0.0,1534.3978271484375,1895.4371337890625,0.0,3742.913330078125,0.905628502368927,1.0,0.0,3.0,1.0,0.0
12160380,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.75666344165802,0.3165979385375976,0.2896508872509002,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8610675930976868,0.4730159938335418,0.4522102177143097,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.8331445455551147,0.5202103853225708,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.757732093334198,0.3182065784931183,0.3063370883464813,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6451704502105713,0.1942790001630783,0.8988639712333679,284.8929748535156,284.95001220703125,297.3216552734375,287.62548828125,297.1669616699219,297.1191711425781,284.89080810546875,1.0,0.5872774720191956,0.3350625038146972,0.3350625038146972,1.0,1.0,-2.962419033050537,0.6956866979598999,2.2667324542999268,0.0304887425154447,0.8993785977363586,0.8993785977363586,0.0,190.00868225097656,190.0,38530.0703125,0.0,2441.4541015625,1.0,280.95782470703125,283.4834899902344,290.65875244140625,293.15582275390625,293.1499938964844,293.1499938964844,281.25,36033.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476818442344666,1.0,0.0,0.0,3.651492118835449,3.6515161991119385,8.896804502001032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.79248046875,0.0,1535.0794677734375,1895.4371337890625,0.0,3842.054443359375,0.9056208729743958,1.0,0.0,3.0,1.0,0.0
12160440,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.75666344165802,0.3165979385375976,0.2896508872509002,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8610675930976868,0.4730159938335418,0.4522102177143097,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.8331445455551147,0.5202103853225708,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.757732093334198,0.3182065784931183,0.3063370883464813,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6451704502105713,0.1942790001630783,0.8988639712333679,284.8929748535156,284.95001220703125,297.3216552734375,287.62548828125,297.1669616699219,297.1191711425781,284.89080810546875,1.0,0.5872774720191956,0.3350625038146972,0.3350625038146972,1.0,1.0,-2.962419033050537,0.6956866979598999,2.2667324542999268,0.0304887425154447,0.8993785977363586,0.8993785977363586,0.0,190.00868225097656,190.0,38530.0703125,0.0,2441.4541015625,1.0,280.95782470703125,283.4834899902344,290.65875244140625,293.15582275390625,293.1499938964844,293.1499938964844,281.25,36033.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476818442344666,1.0,0.0,0.0,3.651492118835449,3.6515161991119385,8.896804502001032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.79248046875,0.0,1535.0794677734375,1895.4371337890625,0.0,3842.054443359375,0.9056208729743958,1.0,0.0,3.0,1.0,0.0
12160500,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7547020316123962,0.3153825104236603,0.2884373664855957,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8589597940444946,0.4713824093341827,0.4505585134029388,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.832991361618042,0.5221805572509766,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7560374736785889,0.3172686994075775,0.3053948879241943,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6433933973312378,0.1933485567569732,0.8946384787559509,285.007080078125,284.95001220703125,297.2779541015625,287.6037292480469,297.1524353027344,297.11346435546875,285.01422119140625,1.0,0.5868284702301025,0.3353440463542938,0.3353440463542938,1.0,1.0,-2.955129146575928,0.6942305564880371,2.26089859008789,0.0306678880006074,0.9008393287658693,0.9008393287658693,0.0,190.7324676513672,190.0,37507.01171875,0.0,2431.795654296875,1.0,281.2013244628906,283.6394348144531,290.5687255859375,292.9262390136719,293.1499938964844,293.1499938964844,281.25,35972.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407612681388856,1.0,0.0,0.0,3.651803970336914,3.6518280506134033,8.898323926587182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.67578125,0.0,1534.97119140625,1895.4371337890625,0.0,3779.3642578125,0.9057005643844604,1.0,0.0,3.0,1.0,0.0
12160560,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.753141462802887,0.3144989609718323,0.2875783443450928,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8571889400482178,0.4700811803340912,0.4492628872394562,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.8331913352012634,0.5239644646644592,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7546318769454956,0.3165659308433532,0.304688811302185,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6418564319610596,0.1925706714391708,0.8910695910453796,285.0444641113281,284.95001220703125,297.2336120605469,287.5814819335937,297.1409606933594,297.112060546875,285.04498291015625,1.0,0.5865781903266907,0.3356199860572815,0.3356199860572815,1.0,1.0,-2.9495415687561035,0.6932790279388428,2.2562625408172607,0.0309516191482543,0.9018853306770324,0.9018853306770324,0.0,191.43003845214844,193.0,37305.01171875,0.0,2425.135986328125,1.0,281.2423400878906,283.68035888671875,290.5411682128906,292.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,35907.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360557794570924,1.0,0.0,0.0,3.654183387756348,3.654207468032837,8.909923394639918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.06201171875,0.0,1537.1365966796875,1895.4371337890625,0.0,3736.5205078125,0.9061601758003236,1.0,0.0,3.0,1.0,0.0
