time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7491132616996765,0.3116510808467865,0.2854589223861694,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8527397513389587,0.4664140939712524,0.4462728500366211,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.8312978744506836,0.5288571715354919,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7510402202606201,0.3144223988056183,0.3030222654342651,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6381481289863586,0.1905381381511688,0.8832486271858215,284.8556823730469,284.95001220703125,297.14306640625,287.5354309082031,297.1048889160156,297.0927734375,284.8534851074219,1.0,0.5863862037658691,0.3361718356609344,0.3361718356609344,1.0,1.0,-2.9378814697265625,0.6912112832069397,2.246670246124268,0.031576570123434,0.8991300463676453,0.8991300463676453,0.0,193.5086669921875,181.0,38123.80859375,0.0,2414.41015625,1.0,280.95782470703125,283.4561767578125,290.5747985839844,293.0526733398437,293.1499938964844,293.1499938964844,281.25,36069.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947805106639862,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901766932467581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.884765625,0.0,1536.4822998046875,1895.4371337890625,0.0,3843.16748046875,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12160680,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7491132616996765,0.3116510808467865,0.2854589223861694,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8527397513389587,0.4664140939712524,0.4462728500366211,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.8312978744506836,0.5288571715354919,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7510402202606201,0.3144223988056183,0.3030222654342651,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6381481289863586,0.1905381381511688,0.8832486271858215,284.8556823730469,284.95001220703125,297.14306640625,287.5354309082031,297.1048889160156,297.0927734375,284.8534851074219,1.0,0.5863862037658691,0.3361718356609344,0.3361718356609344,1.0,1.0,-2.9378814697265625,0.6912112832069397,2.246670246124268,0.031576570123434,0.8991300463676453,0.8991300463676453,0.0,193.5086669921875,181.0,38123.80859375,0.0,2414.41015625,1.0,280.95782470703125,283.4561767578125,290.5747985839844,293.0526733398437,293.1499938964844,293.1499938964844,281.25,36069.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947805106639862,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901766932467581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.884765625,0.0,1536.4822998046875,1895.4371337890625,0.0,3843.16748046875,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12160740,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.748591959476471,0.3093246817588806,0.2830342948436737,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8523988723754883,0.4631926119327545,0.4429013431072235,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.83060222864151,0.5255097150802612,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7509413361549377,0.3125270009040832,0.3009808957576751,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6372261643409729,0.1885928660631179,0.873671293258667,285.0001525878906,284.95001220703125,297.04998779296875,287.4873046875,297.075927734375,297.08331298828125,285.0001525878906,1.0,0.5813605785369873,0.3367236852645874,0.3367236852645874,1.0,1.0,-2.912939071655273,0.6850433349609375,2.227895736694336,0.0311609786003828,0.9010131359100342,0.9010131359100342,0.0,190.8297576904297,169.0,36786.01953125,0.0,2356.2587890625,1.0,281.2421875,283.6473083496094,290.4443359375,292.7936706542969,293.1499938964844,293.1499938964844,280.95001220703125,35958.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354944825172424,1.0,0.0,0.0,3.6533865928649902,3.65341067314148,8.906038146960782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.38037109375,0.0,1536.627685546875,1895.4371337890625,0.0,3731.398681640625,0.9060145020484924,1.0,0.0,3.0,1.0,0.0
12160800,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.748591959476471,0.3093246817588806,0.2830342948436737,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8523988723754883,0.4631926119327545,0.4429013431072235,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.83060222864151,0.5255097150802612,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7509413361549377,0.3125270009040832,0.3009808957576751,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6372261643409729,0.1885928660631179,0.873671293258667,285.0001525878906,284.95001220703125,297.04998779296875,287.4873046875,297.075927734375,297.08331298828125,285.0001525878906,1.0,0.5813605785369873,0.3367236852645874,0.3367236852645874,1.0,1.0,-2.912939071655273,0.6850433349609375,2.227895736694336,0.0311609786003828,0.9010131359100342,0.9010131359100342,0.0,190.8297576904297,169.0,36786.01953125,0.0,2356.2587890625,1.0,281.2421875,283.6473083496094,290.4443359375,292.7936706542969,293.1499938964844,293.1499938964844,280.95001220703125,35958.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354944825172424,1.0,0.0,0.0,3.6533865928649902,3.65341067314148,8.906038146960782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.38037109375,0.0,1536.627685546875,1895.4371337890625,0.0,3731.398681640625,0.9060145020484924,1.0,0.0,3.0,1.0,0.0
12160860,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7507224082946777,0.3063303828239441,0.2804928123950958,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8551644086837769,0.4593043923377991,0.4394016861915588,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.8306089639663696,0.5161860585212708,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7535354495048523,0.3101751804351806,0.2988212406635284,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6385277509689331,0.1864093989133834,0.8636988997459412,284.7971496582031,284.95001220703125,296.9544677734375,287.4375305175781,297.047607421875,297.0756225585937,284.79412841796875,1.0,0.573576807975769,0.3373594582080841,0.3373594582080841,1.0,1.0,-2.879900455474853,0.6765754818916321,2.203324794769287,0.0301999691873788,0.8973893523216248,0.8973893523216248,0.0,184.8193206787109,172.0,37398.7421875,0.0,2268.4619140625,1.0,280.95782470703125,283.4118347167969,290.4700012207031,292.9090270996094,293.1499938964844,293.1499938964844,281.25,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458422660827636,1.0,0.0,0.0,3.6491055488586426,3.6491293907165527,8.885177749107243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.982421875,0.0,1533.2354736328125,1895.4371337890625,0.0,3825.429931640625,0.9051569700241088,1.0,0.0,3.0,1.0,0.0
12160920,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7507224082946777,0.3063303828239441,0.2804928123950958,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.8551644086837769,0.4593043923377991,0.4394016861915588,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.9990000128746032,0.8306089639663696,0.5161860585212708,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7535354495048523,0.3101751804351806,0.2988212406635284,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6385277509689331,0.1864093989133834,0.8636988997459412,284.7971496582031,284.95001220703125,296.9544677734375,287.4375305175781,297.047607421875,297.0756225585937,284.79412841796875,1.0,0.573576807975769,0.3373594582080841,0.3373594582080841,1.0,1.0,-2.879900455474853,0.6765754818916321,2.203324794769287,0.0301999691873788,0.8973893523216248,0.8973893523216248,0.0,184.8193206787109,172.0,37398.7421875,0.0,2268.4619140625,1.0,280.95782470703125,283.4118347167969,290.4700012207031,292.9090270996094,293.1499938964844,293.1499938964844,281.25,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458422660827636,1.0,0.0,0.0,3.6491055488586426,3.6491293907165527,8.885177749107243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.982421875,0.0,1533.2354736328125,1895.4371337890625,0.0,3825.429931640625,0.9051569700241088,1.0,0.0,3.0,1.0,0.0
12160980,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7504041194915771,0.3039606213569641,0.2779974937438965,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8550479412078857,0.4559709429740906,0.4358866512775421,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.8321086764335632,0.5122707486152649,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7535970211029053,0.3081525862216949,0.2966295480728149,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6377432346343994,0.1844410747289657,0.8538405299186707,284.9402160644531,284.95001220703125,296.8565673828125,287.38671875,297.02734375,297.0790405273437,284.9405212402344,1.0,0.5688813328742981,0.3379952609539032,0.3379952609539032,1.0,1.0,-2.853468656539917,0.6701352596282959,2.183333396911621,0.0294123291969299,0.8984378576278687,0.8984378576278687,0.0,181.83883666992188,175.0,36053.4765625,0.0,2208.407470703125,1.0,281.2421264648437,283.603271484375,290.3344116210937,292.6385192871094,293.1499938964844,293.1499938964844,281.54998779296875,36041.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931533932685852,1.0,0.0,0.0,3.6468098163604736,3.646833896636963,8.874002332959208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.2861328125,0.0,1529.9334716796875,1895.4371337890625,0.0,3695.193603515625,0.9046010971069336,1.0,0.0,3.0,1.0,0.0
12161040,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7504041194915771,0.3039606213569641,0.2779974937438965,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8550479412078857,0.4559709429740906,0.4358866512775421,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.8321086764335632,0.5122707486152649,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7535970211029053,0.3081525862216949,0.2966295480728149,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6377432346343994,0.1844410747289657,0.8538405299186707,284.9402160644531,284.95001220703125,296.8565673828125,287.38671875,297.02734375,297.0790405273437,284.9405212402344,1.0,0.5688813328742981,0.3379952609539032,0.3379952609539032,1.0,1.0,-2.853468656539917,0.6701352596282959,2.183333396911621,0.0294123291969299,0.8984378576278687,0.8984378576278687,0.0,181.83883666992188,175.0,36053.4765625,0.0,2208.407470703125,1.0,281.2421264648437,283.603271484375,290.3344116210937,292.6385192871094,293.1499938964844,293.1499938964844,281.54998779296875,36041.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931533932685852,1.0,0.0,0.0,3.6468098163604736,3.646833896636963,8.874002332959208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.2861328125,0.0,1529.9334716796875,1895.4371337890625,0.0,3695.193603515625,0.9046010971069336,1.0,0.0,3.0,1.0,0.0
12161100,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7500582337379456,0.3031476438045501,0.2771314084529876,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8546530604362488,0.4546988904476166,0.4345373809337616,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9990000128746032,0.8331980109214783,0.5114098787307739,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7533488273620605,0.3074287474155426,0.2958295941352844,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.6371591091156006,0.1836681067943573,0.8499478697776794,285.0724792480469,284.95001220703125,296.8067932128906,287.36090087890625,297.0198059082031,297.0843811035156,285.0809936523437,1.0,0.5673245787620544,0.3383131623268127,0.3383131623268127,1.0,1.0,-2.84412693977356,0.6680988669395447,2.17602801322937,0.0293880868703126,0.9005208015441895,0.9005208015441895,0.0,181.0540008544922,175.0,35090.515625,0.0,2188.710693359375,1.0,281.49871826171875,283.77880859375,290.26513671875,292.44830322265625,293.1499938964844,293.1499938964844,281.54998779296875,35940.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197002649307252,1.0,0.0,0.0,3.648072481155396,3.6480965614318848,8.880148243406438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.28125,0.0,1530.5771484375,1895.4371337890625,0.0,3586.391845703125,0.9048535227775574,1.0,0.0,3.0,1.0,0.0
12161160,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7497473359107971,0.3025202453136444,0.2765220999717712,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8542268872261047,0.4536395967006683,0.4334789514541626,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.8344311714172363,0.5109466314315796,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7530907392501831,0.3068725764751434,0.2952484786510467,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.636600136756897,0.1830285638570785,0.8468288779258728,285.1151428222656,284.95001220703125,296.7564697265625,287.3348693847656,297.013427734375,297.0916442871094,285.1158447265625,1.0,0.5662193894386292,0.3387889862060547,0.3387889862060547,1.0,1.0,-2.8371148109436035,0.6671703457832336,2.169944524765014,0.0299517083913087,0.9020979404449464,0.9020979404449464,0.0,180.55699157714844,178.0,34908.05078125,0.0,2174.44140625,1.0,281.5417175292969,283.82427978515625,290.2605285644531,292.4730224609375,293.1499938964844,293.1499938964844,281.25,35851.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129549264907836,1.0,0.0,0.0,3.6516902446746826,3.651714324951172,8.897769703253289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.271484375,0.0,1533.9405517578125,1895.4371337890625,0.0,3524.006103515625,0.9055689573287964,1.0,0.0,3.0,1.0,0.0
12161220,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7472230195999146,0.2999049425125122,0.2746252417564392,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8514294624328613,0.4501848816871643,0.4307025372982025,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.8339436054229736,0.5128360986709595,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7509007453918457,0.3048329055309295,0.2936727106571197,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6341625452041626,0.18118616938591,0.8396894335746765,284.91802978515625,284.95001220703125,296.6543273925781,287.2821044921875,296.98272705078125,297.0832824707031,284.9156188964844,1.0,0.5648501515388489,0.3397406339645386,0.3397406339645386,1.0,1.0,-2.8232979774475098,0.6654078960418701,2.15789008140564,0.031249763444066,0.9001092314720154,0.9001092314720154,0.0,180.99078369140625,181.0,35593.5,0.0,2153.294677734375,1.0,281.2578125,283.5906066894531,290.3188781738281,292.636962890625,293.1499938964844,293.1499938964844,280.95001220703125,35997.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248810410499572,1.0,0.0,0.0,3.6527037620544434,3.6527278423309326,8.902709396352293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.96142578125,0.0,1536.1629638671875,1895.4371337890625,0.0,3634.133544921875,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12161280,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7472230195999146,0.2999049425125122,0.2746252417564392,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8514294624328613,0.4501848816871643,0.4307025372982025,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.8339436054229736,0.5128360986709595,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7509007453918457,0.3048329055309295,0.2936727106571197,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6341625452041626,0.18118616938591,0.8396894335746765,284.91802978515625,284.95001220703125,296.6543273925781,287.2821044921875,296.98272705078125,297.0832824707031,284.9156188964844,1.0,0.5648501515388489,0.3397406339645386,0.3397406339645386,1.0,1.0,-2.8232979774475098,0.6654078960418701,2.15789008140564,0.031249763444066,0.9001092314720154,0.9001092314720154,0.0,180.99078369140625,181.0,35593.5,0.0,2153.294677734375,1.0,281.2578125,283.5906066894531,290.3188781738281,292.636962890625,293.1499938964844,293.1499938964844,280.95001220703125,35997.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248810410499572,1.0,0.0,0.0,3.6527037620544434,3.6527278423309326,8.902709396352293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.96142578125,0.0,1536.1629638671875,1895.4371337890625,0.0,3634.133544921875,0.9058670997619628,1.0,0.0,3.0,1.0,0.0
12161340,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7421797513961792,0.2961287498474121,0.2715526819229126,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.8460461497306824,0.4454482197761535,0.4266103208065033,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9990000128746032,0.8301769495010376,0.5180952548980713,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.7463769316673279,0.3017937541007995,0.2911184430122375,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.6296887993812561,0.1785968095064163,0.8293569087982178,284.7050476074219,284.95001220703125,296.5502624511719,287.2284240722656,296.9356384277344,297.0540771484375,284.7024841308594,1.0,0.56392902135849,0.3406922519207001,0.3406922519207001,1.0,1.0,-2.805523157119751,0.6623914241790771,2.143131732940674,0.0321621857583522,0.8951281905174255,0.8951281905174255,0.0,182.98956298828125,184.0,36334.61328125,0.0,2133.230224609375,1.0,280.958251953125,283.3448791503906,290.291259765625,292.6772766113281,293.1499938964844,293.1499938964844,281.25,36238.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94124436378479,1.0,0.0,0.0,3.6446373462677,3.6446614265441895,8.863432867656229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.474609375,0.0,1528.9952392578125,1895.4371337890625,0.0,3783.753662109375,0.9042216539382936,1.0,0.0,3.0,1.0,0.0
12161400,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7421797513961792,0.2961287498474121,0.2715526819229126,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.8460461497306824,0.4454482197761535,0.4266103208065033,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9990000128746032,0.8301769495010376,0.5180952548980713,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.7463769316673279,0.3017937541007995,0.2911184430122375,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066955566406,0.6296887993812561,0.1785968095064163,0.8293569087982178,284.7050476074219,284.95001220703125,296.5502624511719,287.2284240722656,296.9356384277344,297.0540771484375,284.7024841308594,1.0,0.56392902135849,0.3406922519207001,0.3406922519207001,1.0,1.0,-2.805523157119751,0.6623914241790771,2.143131732940674,0.0321621857583522,0.8951281905174255,0.8951281905174255,0.0,182.98956298828125,184.0,36334.61328125,0.0,2133.230224609375,1.0,280.958251953125,283.3448791503906,290.291259765625,292.6772766113281,293.1499938964844,293.1499938964844,281.25,36238.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94124436378479,1.0,0.0,0.0,3.6446373462677,3.6446614265441895,8.863432867656229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.474609375,0.0,1528.9952392578125,1895.4371337890625,0.0,3783.753662109375,0.9042216539382936,1.0,0.0,3.0,1.0,0.0
12161460,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7373157143592834,0.293318510055542,0.2687951028347015,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8406952023506165,0.4415873289108276,0.4227375984191894,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8269734978675842,0.523762047290802,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7418174147605896,0.2993013262748718,0.2886357605457306,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6250096559524536,0.1762497723102569,0.8186864256858826,284.85626220703125,284.95001220703125,296.4444274902344,287.1739807128906,296.8966369628906,297.0357666015625,284.8568115234375,1.0,0.5632938742637634,0.3414067029953003,0.3414067029953003,1.0,1.0,-2.7885515689849854,0.6590031981468201,2.1295483112335205,0.0323946289718151,0.8951152563095093,0.8951152563095093,0.0,185.2519073486328,172.0,35066.88671875,0.0,2115.93603515625,1.0,281.2420959472656,283.5436096191406,290.1268005371094,292.3738708496094,293.1499938964844,293.1499938964844,281.54998779296875,36150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274860620498656,1.0,0.0,0.0,3.6382534503936768,3.638277292251587,8.832409434944566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.50439453125,0.0,1521.26318359375,1895.4371337890625,0.0,3658.07666015625,0.90276300907135,1.0,0.0,3.0,1.0,0.0
12161520,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7373157143592834,0.293318510055542,0.2687951028347015,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8406952023506165,0.4415873289108276,0.4227375984191894,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.8269734978675842,0.523762047290802,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7418174147605896,0.2993013262748718,0.2886357605457306,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.6250096559524536,0.1762497723102569,0.8186864256858826,284.85626220703125,284.95001220703125,296.4444274902344,287.1739807128906,296.8966369628906,297.0357666015625,284.8568115234375,1.0,0.5632938742637634,0.3414067029953003,0.3414067029953003,1.0,1.0,-2.7885515689849854,0.6590031981468201,2.1295483112335205,0.0323946289718151,0.8951152563095093,0.8951152563095093,0.0,185.2519073486328,172.0,35066.88671875,0.0,2115.93603515625,1.0,281.2420959472656,283.5436096191406,290.1268005371094,292.3738708496094,293.1499938964844,293.1499938964844,281.54998779296875,36150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274860620498656,1.0,0.0,0.0,3.6382534503936768,3.638277292251587,8.832409434944566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.50439453125,0.0,1521.26318359375,1895.4371337890625,0.0,3658.07666015625,0.90276300907135,1.0,0.0,3.0,1.0,0.0
12161580,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7376334071159363,0.2915326654911041,0.2669363915920257,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8410808444023132,0.4388150870800018,0.4198417365550995,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.8261910676956177,0.5194188356399536,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7422685623168945,0.2976053953170776,0.2867980003356933,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6244876980781555,0.1744757443666458,0.8097414970397949,285.02850341796875,284.95001220703125,296.3369445800781,287.1187744140625,296.8708190917969,297.0350646972656,285.0287780761719,1.0,0.5581220388412476,0.3421211540699005,0.3421211540699005,1.0,1.0,-2.764671564102173,0.6534032821655273,2.111268281936645,0.0321616008877754,0.8976163268089294,0.8976163268089294,0.0,182.16281127929688,175.0,33844.5703125,0.0,2062.271240234375,1.0,281.5416564941406,283.7629089355469,290.0409545898437,292.1916809082031,293.1499938964844,293.1499938964844,281.8500061035156,35968.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080711603164672,1.0,0.0,0.0,3.638826370239258,3.638850212097168,8.835191351863614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9423828125,0.0,1520.5386962890625,1895.4371337890625,0.0,3478.69482421875,0.9027711749076844,1.0,0.0,3.0,1.0,0.0
12161640,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7376334071159363,0.2915326654911041,0.2669363915920257,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8410808444023132,0.4388150870800018,0.4198417365550995,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.8261910676956177,0.5194188356399536,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7422685623168945,0.2976053953170776,0.2867980003356933,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6244876980781555,0.1744757443666458,0.8097414970397949,285.02850341796875,284.95001220703125,296.3369445800781,287.1187744140625,296.8708190917969,297.0350646972656,285.0287780761719,1.0,0.5581220388412476,0.3421211540699005,0.3421211540699005,1.0,1.0,-2.764671564102173,0.6534032821655273,2.111268281936645,0.0321616008877754,0.8976163268089294,0.8976163268089294,0.0,182.16281127929688,175.0,33844.5703125,0.0,2062.271240234375,1.0,281.5416564941406,283.7629089355469,290.0409545898437,292.1916809082031,293.1499938964844,293.1499938964844,281.8500061035156,35968.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080711603164672,1.0,0.0,0.0,3.638826370239258,3.638850212097168,8.835191351863614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9423828125,0.0,1520.5386962890625,1895.4371337890625,0.0,3478.69482421875,0.9027711749076844,1.0,0.0,3.0,1.0,0.0
12161700,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.737611711025238,0.2908358871936798,0.2662052810192108,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.8410167098045349,0.4376547634601593,0.418630301952362,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9990000128746032,0.8267367482185364,0.5180451273918152,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7422887086868286,0.2969290316104889,0.2860642671585083,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.6241176128387451,0.1737520843744278,0.8060798645019531,285.1631774902344,284.95001220703125,296.2826538085937,287.0909118652344,296.8618469238281,297.04010009765625,285.1719970703125,1.0,0.5565986037254333,0.3424783945083618,0.3424783945083618,1.0,1.0,-2.7553930282592773,0.6514362096786499,2.103956699371338,0.032071154564619,0.9003274440765381,0.9003274440765381,0.0,181.119140625,175.0,32941.7890625,0.0,2042.380615234375,1.0,281.7984619140625,283.94189453125,289.9853820800781,292.0265808105469,293.1499938964844,293.1499938964844,281.8500061035156,35849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896129846572876,1.0,0.0,0.0,3.641908407211304,3.641932249069214,8.850164476825739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.33349609375,0.0,1523.05810546875,1895.4371337890625,0.0,3367.482666015625,0.9034159183502196,1.0,0.0,3.0,1.0,0.0
12161760,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.7374058961868286,0.2902653515338897,0.2656687796115875,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8406858444213867,0.4366418421268463,0.4176413416862488,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9990000128746032,0.8274440169334412,0.5174662470817566,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.7420875430107117,0.2963640391826629,0.2854977250099182,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.6236094832420349,0.1731321066617965,0.8030998110771179,285.2061767578125,284.95001220703125,296.2279968261719,287.0628967285156,296.8538513183594,297.0468139648437,285.206787109375,1.0,0.5554957985877991,0.342934250831604,0.342934250831604,1.0,1.0,-2.748598575592041,0.650475025177002,2.098123550415039,0.0325165763497352,0.902514398097992,0.902514398097992,0.0,180.57492065429688,178.0,32770.671875,0.0,2028.913330078125,1.0,281.841796875,283.987060546875,289.98828125,292.0638732910156,293.1499938964844,293.1499938964844,281.54998779296875,35748.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898864388465881,1.0,0.0,0.0,3.64754581451416,3.6475696563720703,8.877584036781627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.55029296875,0.0,1528.557861328125,1895.4371337890625,0.0,3309.145751953125,0.9045724272727966,1.0,0.0,3.0,1.0,0.0
12161820,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7350422739982605,0.2876975238323211,0.2638338506221771,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8380396962165833,0.4332009851932525,0.4149006009101867,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.825728714466095,0.5192470550537109,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.739951491355896,0.2942258715629577,0.2838517129421234,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6211894154548645,0.171299546957016,0.7960337400436401,285.0040283203125,284.95001220703125,296.11773681640625,287.00640869140625,296.8212890625,297.0390319824219,285.0014343261719,1.0,0.5541346669197083,0.3438459932804107,0.3438459932804107,1.0,1.0,-2.734773635864258,0.648489236831665,2.0862843990325928,0.0335028991103172,0.901648223400116,0.901648223400116,0.0,180.97711181640625,181.0,33406.48828125,0.0,2008.7156982421875,1.0,281.55780029296875,283.7475891113281,290.0529479980469,292.2362060546875,293.1499938964844,293.1499938964844,281.25,35882.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041098952293396,1.0,0.0,0.0,3.652886390686035,3.652910470962525,8.903599564291653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.6650390625,0.0,1535.5018310546875,1895.4371337890625,0.0,3441.86376953125,0.9058285355567932,1.0,0.0,3.0,1.0,0.0
12161880,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7350422739982605,0.2876975238323211,0.2638338506221771,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8380396962165833,0.4332009851932525,0.4149006009101867,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.825728714466095,0.5192470550537109,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.739951491355896,0.2942258715629577,0.2838517129421234,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6211894154548645,0.171299546957016,0.7960337400436401,285.0040283203125,284.95001220703125,296.11773681640625,287.00640869140625,296.8212890625,297.0390319824219,285.0014343261719,1.0,0.5541346669197083,0.3438459932804107,0.3438459932804107,1.0,1.0,-2.734773635864258,0.648489236831665,2.0862843990325928,0.0335028991103172,0.901648223400116,0.901648223400116,0.0,180.97711181640625,181.0,33406.48828125,0.0,2008.7156982421875,1.0,281.55780029296875,283.7475891113281,290.0529479980469,292.2362060546875,293.1499938964844,293.1499938964844,281.25,35882.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041098952293396,1.0,0.0,0.0,3.652886390686035,3.652910470962525,8.903599564291653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.6650390625,0.0,1535.5018310546875,1895.4371337890625,0.0,3441.86376953125,0.9058285355567932,1.0,0.0,3.0,1.0,0.0
12161940,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7305916547775269,0.2842024564743042,0.2610236406326294,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8333069682121277,0.4287958145141601,0.4111283123493194,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9990000128746032,0.8208710551261902,0.523931086063385,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7359036803245544,0.2912928164005279,0.2813994288444519,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.6170152425765991,0.1689281463623047,0.786622941493988,284.78826904296875,284.95001220703125,296.01544189453125,286.9541015625,296.7787170410156,297.01544189453125,284.78515625,1.0,0.5532897114753723,0.3446829915046692,0.3446829915046692,1.0,1.0,-2.718239545822144,0.6454378962516785,2.0728015899658203,0.0340219773352146,0.8978826999664307,0.8978826999664307,0.0,182.7745819091797,181.0,34058.66796875,0.0,1990.8760986328125,1.0,281.2611083984375,283.496337890625,290.0295715332031,292.2812805175781,293.1499938964844,293.1499938964844,281.25,36109.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214125275611876,1.0,0.0,0.0,3.649745464324951,3.649769306182861,8.888294473763381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6884765625,0.0,1533.701171875,1895.4371337890625,0.0,3602.188232421875,0.9052708745002748,1.0,0.0,3.0,1.0,0.0
12162000,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7301269173622131,0.283877819776535,0.2607382535934448,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8328156471252441,0.428383469581604,0.4107494652271271,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.9990000128746032,0.8203458786010742,0.5244402885437012,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7354781627655029,0.2910127937793731,0.2811469137668609,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.6165701746940613,0.1686992347240448,0.7856625318527222,284.7831726074219,284.95001220703125,296.0062561035156,286.94940185546875,296.7748718261719,297.01324462890625,284.78057861328125,1.0,0.5532205700874329,0.3447577357292175,0.3447577357292175,1.0,1.0,-2.7165956497192383,0.6451117396354675,2.071483850479126,0.0340484045445919,0.897634744644165,0.897634744644165,0.0,182.9768981933593,169.0,34043.3515625,0.0,1989.2205810546875,1.0,281.2582702636719,283.4918212890625,290.01861572265625,292.2649841308594,293.1499938964844,293.1499938964844,281.54998779296875,36121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921966314315796,1.0,0.0,0.0,3.6491858959198,3.649209976196289,8.885569968697382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.0859375,0.0,1533.1705322265625,1895.4371337890625,0.0,3607.29345703125,0.9051575660705566,1.0,0.0,3.0,1.0,0.0
12162060,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7286689281463623,0.2820126712322235,0.2588698863983154,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8314030170440674,0.4259042739868164,0.4082272946834564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9990000128746032,0.817441463470459,0.5240707993507385,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7342451214790344,0.2893235087394714,0.2794276773929596,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6149405241012573,0.1672584265470504,0.7788837552070618,284.8577880859375,284.95001220703125,295.9437866210937,286.9175109863281,296.6244812011719,297.00299072265625,284.8566589355469,1.0,0.5503650903701782,0.4904997646808624,0.4904997646808624,0.7775753736495972,1.0,-2.700676679611206,0.9806516766548156,1.7200250625610352,0.3728226125240326,0.8976837992668152,0.8976837992668152,0.0,182.26950073242188,169.0,32499.552734375,0.0,1959.6005859375,1.0,281.5103454589844,283.6338195800781,289.8807373046875,291.97332763671875,293.1499938964844,293.1499938964844,281.54998779296875,36099.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128971099853516,1.0,0.0,0.0,3.6468005180358887,3.646824359893799,8.87395628978993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.5107421875,0.0,1530.3582763671875,1895.4371337890625,0.0,3523.47021484375,0.9046438336372375,1.0,0.0,3.0,1.0,0.0
12162120,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7286645174026489,0.2806723713874817,0.2575965225696563,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8315292596817017,0.4240663349628448,0.4064256548881531,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9990000128746032,0.8156758546829224,0.5215032696723938,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7343454957008362,0.2880744338035583,0.2781818509101867,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.6145784258842468,0.1661750078201294,0.773710310459137,284.81951904296875,284.95001220703125,295.89373779296875,286.8919372558594,296.4921875,296.9981384277344,284.8161315917969,1.0,0.5473807454109192,0.6068546175956726,0.6068546175956726,0.6000000238418579,1.0,-2.6861844062805176,1.248681664466858,1.4375027418136597,0.6437102556228638,0.8965270519256592,0.8965270519256592,0.0,180.48931884765625,157.0,31806.291015625,0.0,1928.5701904296875,1.0,281.5422058105469,283.6290283203125,289.8301086425781,291.9066467285156,293.1499938964844,293.1499938964844,281.8500061035156,36130.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905745565891266,1.0,0.0,0.0,3.6446452140808105,3.6446692943573,8.863470952746866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.98388671875,0.0,1528.1971435546875,1895.4371337890625,0.0,3457.07958984375,0.9041535258293152,1.0,0.0,3.0,1.0,0.0
12162180,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7295117378234863,0.2793298959732055,0.2561510503292084,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.832643985748291,0.4221409559249878,0.4043608605861664,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.8145351409912109,0.5166252255439758,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.7353029251098633,0.2867688238620758,0.2767440676689148,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6149095296859741,0.1650168597698211,0.7677025198936462,284.9351806640625,284.95001220703125,295.8348693847656,286.86187744140625,296.26171875,296.9954528808594,284.9399108886719,1.0,0.5432528257369995,0.7431450486183167,0.7431450486183167,0.3919999897480011,1.0,-2.6671595573425293,1.7135899066925049,0.9535695910453796,1.1118820905685425,0.8975161910057068,0.8975161910057068,0.0,177.46493530273438,157.0,30549.8046875,0.0,1886.5782470703125,1.0,281.80224609375,283.7922668457031,289.73150634765625,291.66558837890625,293.1499938964844,293.1499938964844,281.8500061035156,36070.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886703848838806,1.0,0.0,0.0,3.64300274848938,3.643026828765869,8.855484452396922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.37451171875,0.0,1525.921142578125,1895.4371337890625,0.0,3297.770751953125,0.9037979245185852,1.0,0.0,3.0,1.0,0.0
12162240,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7313250303268433,0.2783022820949554,0.2550700008869171,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8347833156585693,0.4205844402313232,0.4027237594127655,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.8144915699958801,0.5103162527084351,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.737156331539154,0.2857220470905304,0.2755956649780273,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.6160880327224731,0.1640704870223999,0.7626960277557373,284.9203796386719,284.95001220703125,295.7803039550781,286.8340759277344,295.9838562011719,296.99560546875,284.9149169921875,1.0,0.5390114188194275,0.8689515590667725,0.8689515590667725,0.2000000029802322,1.0,-2.648922204971313,2.231408834457397,0.4175134599208832,1.632101058959961,0.8972330093383789,0.8972330093383789,0.0,173.88790893554688,160.0,29757.130859375,0.0,1844.76416015625,1.0,281.8417358398437,283.7967224121094,289.7101135253906,291.6408996582031,293.1499938964844,293.1499938964844,282.1499938964844,36046.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767554759979248,1.0,0.0,0.0,3.642710685729981,3.64273452758789,8.854063366925402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.7568359375,0.0,1525.422607421875,1895.4371337890625,0.0,3186.167236328125,0.9036734104156494,1.0,0.0,3.0,1.0,0.0
12162300,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7321696877479553,0.2772912085056305,0.2540237009525299,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8357880115509033,0.4190353751182556,0.4011137783527374,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.8149791955947876,0.5063230991363525,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7380292415618896,0.2846770584583282,0.2744835019111633,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6164158582687378,0.1631356030702591,0.7579460144042969,285.01141357421875,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.99615478515625,285.018798828125,1.0,0.5363019704818726,1.0,1.0,0.0,1.0,-2.6338865756988525,2.6338601112365723,2.6502000764594413e-05,2.036159038543701,0.8984892964363098,0.8984892964363098,0.0,171.63674926757812,160.0,28440.986328125,0.0,1814.1014404296875,1.0,282.0985107421875,283.94659423828125,289.6374816894531,291.4289855957031,293.1499938964844,293.1499938964844,282.1499938964844,35990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578309416770935,1.0,0.0,0.0,3.642730474472046,3.642754554748535,8.854160569171654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.6875,0.0,1525.02392578125,1895.4371337890625,0.0,3008.663818359375,0.9036800861358644,1.0,0.0,3.0,1.0,0.0
12162360,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7323110103607178,0.2764557301998138,0.2531923353672027,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.835913360118866,0.4176771640777588,0.3997423946857452,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.8156813383102417,0.5043500661849976,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7381339073181152,0.2837525308132171,0.273538738489151,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6160991787910461,0.1622869074344635,0.7538204193115234,285.0482788085937,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9973449707031,285.0482788085937,1.0,0.5341593027114868,1.0,1.0,0.0,1.0,-2.622771739959717,2.622766256332397,5.534459887712728e-06,2.027442216873169,0.8995601534843445,0.8995601534843445,0.0,170.2646026611328,163.0,28176.853515625,0.0,1791.51904296875,1.0,282.1416931152344,283.9876403808594,289.6324157714844,291.4379272460937,293.1499938964844,293.1499938964844,282.45001220703125,35921.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442140817642212,1.0,0.0,0.0,3.644834280014038,3.644858121871948,8.864390110829845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.61083984375,0.0,1526.84423828125,1895.4371337890625,0.0,2881.11181640625,0.9040800333023072,1.0,0.0,3.0,1.0,0.0
12162420,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7319767475128174,0.275258332490921,0.2519506514072418,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8353332281112671,0.4154856204986572,0.3974877595901489,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9990000128746032,0.8173104524612427,0.50262051820755,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.737621009349823,0.2822677195072174,0.2719913721084595,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.6149057745933533,0.1608678698539734,0.7468782663345337,285.2435913085937,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0022277832031,285.2437744140625,1.0,0.5313708186149597,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464192781801103e-06,2.0144431591033936,0.9051272869110109,0.9051272869110109,0.0,168.82666015625,166.0,27179.833984375,0.0,1760.9906005859375,1.0,282.4417724609375,284.2170715332031,289.5987243652344,291.32916259765625,293.1499938964844,293.1499938964844,282.1499938964844,35692.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167489767074585,1.0,0.0,0.0,3.6556031703948975,3.655627012252808,8.916848059925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.0537109375,0.0,1537.10595703125,1895.4371337890625,0.0,2625.477783203125,0.9063363075256348,1.0,0.0,3.0,1.0,0.0
