time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7319767475128174,0.275258332490921,0.2519506514072418,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.8353332281112671,0.4154856204986572,0.3974877595901489,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.9990000128746032,0.8173104524612427,0.50262051820755,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434997558594,0.737621009349823,0.2822677195072174,0.2719913721084595,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.6149057745933533,0.1608678698539734,0.7468782663345337,285.2435913085937,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0022277832031,285.2437744140625,1.0,0.5313708186149597,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464192781801103e-06,2.0144431591033936,0.9051272869110109,0.9051272869110109,0.0,168.82666015625,166.0,27179.833984375,0.0,1760.9906005859375,1.0,282.4417724609375,284.2170715332031,289.5987243652344,291.32916259765625,293.1499938964844,293.1499938964844,282.1499938964844,35692.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167489767074585,1.0,0.0,0.0,3.6556031703948975,3.655627012252808,8.916848059925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.0537109375,0.0,1537.10595703125,1895.4371337890625,0.0,2625.477783203125,0.9063363075256348,1.0,0.0,3.0,1.0,0.0
12162540,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7298838496208191,0.2729198038578033,0.2503511011600494,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8329238295555115,0.4122418761253357,0.3949773609638214,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8154836297035217,0.5040923357009888,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7355328798294067,0.2800817787647247,0.2703035771846771,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6123976707458496,0.1591120809316635,0.7401279211044312,285.00177001953125,284.95001220703125,295.445556640625,286.6637268066406,295.44805908203125,296.9997253417969,284.997314453125,1.0,0.5300014615058899,1.0,1.0,0.0,1.0,-2.592978477478028,2.592972993850708,5.408334800449666e-06,2.0040552616119385,0.903830587863922,0.903830587863922,0.0,169.08831787109375,166.0,27455.818359375,0.0,1742.870849609375,1.0,282.1604309082031,283.9585876464844,289.6969299316406,291.52130126953125,293.1499938964844,293.1499938964844,282.1499938964844,35859.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284191489219666,1.0,0.0,0.0,3.6614081859588623,3.661432266235352,8.945190188569541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.07666015625,0.0,1544.8424072265625,1895.4371337890625,0.0,2733.734130859375,0.9077108502388,1.0,0.0,3.0,1.0,0.0
12162600,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7295445203781128,0.2726525962352752,0.2501312792301178,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8325559496879578,0.4118825793266296,0.3946664333343506,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.8151344060897827,0.5044105052947998,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7352145910263062,0.2798413634300232,0.270095944404602,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6120442152023315,0.1589244455099105,0.739363431930542,284.9945678710937,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9993896484375,284.99078369140625,1.0,0.5299046635627747,1.0,1.0,0.0,1.0,-2.591555118560791,2.591549873352051,5.402373972174246e-06,2.0029428005218506,0.9037873148918152,0.9037873148918152,0.0,169.19595336914062,169.0,27426.30078125,0.0,1741.2933349609375,1.0,282.15771484375,283.95269775390625,289.6923522949219,291.51318359375,293.1499938964844,293.1499938964844,281.8500061035156,35869.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289901614189148,1.0,0.0,0.0,3.661649227142334,3.6616733074188232,8.946368552642525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.18310546875,0.0,1545.1885986328125,1895.4371337890625,0.0,2739.047119140625,0.907775104045868,1.0,0.0,3.0,1.0,0.0
12162660,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7241551876068115,0.2685229778289795,0.2468282282352447,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8268158435821533,0.406610906124115,0.3901309669017792,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.9990000128746032,0.8081322312355042,0.5098381042480469,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7302384376525879,0.2762499749660492,0.267057329416275,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.6064748764038086,0.1561580896377563,0.7283376455307007,284.7220153808594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.99102783203125,284.71807861328125,1.0,0.5288800001144409,1.0,1.0,0.0,1.0,-2.571762800216675,2.5717575550079346,5.319890533428406e-06,1.987504839897156,0.898577094078064,0.898577094078064,0.0,171.20809936523438,157.0,27626.01953125,-0.0,1721.7454833984375,1.0,281.8581237792969,283.66876220703125,289.663818359375,291.5287475585937,293.1499938964844,293.1499938964844,282.1499938964844,36169.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463764190673828,1.0,0.0,0.0,3.656409740447998,3.6564338207244873,8.920783329813275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3955078125,0.0,1541.581298828125,1895.4371337890625,0.0,2901.343994140625,0.9067987203598022,1.0,0.0,3.0,1.0,0.0
12162720,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7241551876068115,0.2685229778289795,0.2468282282352447,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8268158435821533,0.406610906124115,0.3901309669017792,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.9990000128746032,0.8081322312355042,0.5098381042480469,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7302384376525879,0.2762499749660492,0.267057329416275,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.6064748764038086,0.1561580896377563,0.7283376455307007,284.7220153808594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.99102783203125,284.71807861328125,1.0,0.5288800001144409,1.0,1.0,0.0,1.0,-2.571762800216675,2.5717575550079346,5.319890533428406e-06,1.987504839897156,0.898577094078064,0.898577094078064,0.0,171.20809936523438,157.0,27626.01953125,-0.0,1721.7454833984375,1.0,281.8581237792969,283.66876220703125,289.663818359375,291.5287475585937,293.1499938964844,293.1499938964844,282.1499938964844,36169.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463764190673828,1.0,0.0,0.0,3.656409740447998,3.6564338207244873,8.920783329813275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3955078125,0.0,1541.581298828125,1895.4371337890625,0.0,2901.343994140625,0.9067987203598022,1.0,0.0,3.0,1.0,0.0
12162780,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7224974036216736,0.2653855979442596,0.2435550838708877,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8253908157348633,0.4023564755916595,0.385654866695404,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8025516867637634,0.5067944526672363,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7288824915885925,0.2732120752334595,0.263866662979126,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.603979229927063,0.1535742729902267,0.7158020734786987,284.8904724121094,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9853210449219,284.8901062011719,1.0,0.5229915976524353,1.0,1.0,0.0,1.0,-2.5399088859558105,2.5399038791656494,5.188743216422154e-06,1.96278977394104,0.8991881608963013,0.8991881608963013,0.0,168.60601806640625,145.0,26513.080078125,-0.0,1665.4434814453125,1.0,282.1422424316406,283.8758544921875,289.4708557128906,291.20361328125,293.1499938964844,293.1499938964844,282.45001220703125,36081.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886872291565,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.6220703125,0.0,1536.5904541015625,1895.4371337890625,0.0,2723.220703125,0.905903935432434,1.0,0.0,3.0,1.0,0.0
12162840,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7224974036216736,0.2653855979442596,0.2435550838708877,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8253908157348633,0.4023564755916595,0.385654866695404,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8025516867637634,0.5067944526672363,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7288824915885925,0.2732120752334595,0.263866662979126,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.603979229927063,0.1535742729902267,0.7158020734786987,284.8904724121094,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9853210449219,284.8901062011719,1.0,0.5229915976524353,1.0,1.0,0.0,1.0,-2.5399088859558105,2.5399038791656494,5.188743216422154e-06,1.96278977394104,0.8991881608963013,0.8991881608963013,0.0,168.60601806640625,145.0,26513.080078125,-0.0,1665.4434814453125,1.0,282.1422424316406,283.8758544921875,289.4708557128906,291.20361328125,293.1499938964844,293.1499938964844,282.45001220703125,36081.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272886872291565,1.0,0.0,0.0,3.6525254249572754,3.6525495052337646,8.901840260477911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.6220703125,0.0,1536.5904541015625,1895.4371337890625,0.0,2723.220703125,0.905903935432434,1.0,0.0,3.0,1.0,0.0
12162900,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7234336137771606,0.2643285691738128,0.2423682659864425,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8265248537063599,0.4007352292537689,0.3838769495487213,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.8015198111534119,0.5022339224815369,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7298033237457275,0.272055059671402,0.2625657618045807,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.604259729385376,0.1525231450796127,0.7102652192115784,285.0378723144531,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.985107421875,285.04833984375,1.0,0.518988311290741,1.0,1.0,0.0,1.0,-2.5226521492004395,2.5226471424102783,5.118284661875805e-06,1.9493483304977417,0.901179850101471,0.901179850101471,0.0,165.76657104492188,145.0,25676.0390625,-0.0,1629.28857421875,1.0,282.3988647460937,284.0596618652344,289.3825378417969,290.998779296875,293.1499938964844,293.1499938964844,282.45001220703125,35979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112462162971497,1.0,0.0,0.0,3.6529698371887207,3.65299391746521,8.904006563170697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.220703125,0.0,1536.322509765625,1895.4371337890625,0.0,2574.674560546875,0.9059796333312988,1.0,0.0,3.0,1.0,0.0
12162960,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.725347101688385,0.263508528470993,0.2414614707231521,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8286854028701782,0.3993646502494812,0.382400631904602,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.8016153573989868,0.4961146116256714,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7316333651542664,0.2710967361927032,0.2614834308624267,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6054577827453613,0.1516370326280594,0.7054479122161865,285.0784912109375,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9866943359375,285.0780639648437,1.0,0.5144876837730408,1.0,1.0,0.0,1.0,-2.5053484439849854,2.505343437194824,5.048114417149918e-06,1.9358643293380733,0.9025028944015504,0.9025028944015504,0.0,162.1908721923828,148.0,25384.208984375,-0.0,1590.3536376953125,1.0,282.44189453125,284.1001892089844,289.3719177246094,291.01043701171875,293.1499938964844,293.1499938964844,282.1499938964844,35892.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006120920181274,1.0,0.0,0.0,3.65588116645813,3.655905246734619,8.918204912333749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.326171875,0.0,1538.9140625,1895.4371337890625,0.0,2477.0224609375,0.9065319895744324,1.0,0.0,3.0,1.0,0.0
12163020,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7253708243370056,0.2605104446411133,0.2391060143709182,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8288758993148804,0.3952840864658355,0.3789105415344238,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.7997497916221619,0.4912230670452118,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7317471504211426,0.2682725191116333,0.2590360343456268,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6046155095100403,0.1494090110063552,0.6958180665969849,284.8218078613281,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9852600097656,284.8175964355469,1.0,0.5093430876731873,1.0,1.0,0.0,1.0,-2.4779305458068848,2.477925539016724,4.937724042974878e-06,1.9143855571746824,0.8988075852394104,0.8988075852394104,0.0,158.90582275390625,151.0,25502.54296875,-0.0,1539.6806640625,1.0,282.1577453613281,283.8310852050781,289.4434814453125,291.15301513671875,293.1499938964844,293.1499938964844,282.45001220703125,36102.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094774484634399,1.0,0.0,0.0,3.653323411941528,3.6533474922180176,8.905730624064745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.80029296875,0.0,1537.64013671875,1895.4371337890625,0.0,2558.382080078125,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12163080,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7253708243370056,0.2605104446411133,0.2391060143709182,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8288758993148804,0.3952840864658355,0.3789105415344238,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.7997497916221619,0.4912230670452118,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7317471504211426,0.2682725191116333,0.2590360343456268,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6046155095100403,0.1494090110063552,0.6958180665969849,284.8218078613281,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.9852600097656,284.8175964355469,1.0,0.5093430876731873,1.0,1.0,0.0,1.0,-2.4779305458068848,2.477925539016724,4.937724042974878e-06,1.9143855571746824,0.8988075852394104,0.8988075852394104,0.0,158.90582275390625,151.0,25502.54296875,-0.0,1539.6806640625,1.0,282.1577453613281,283.8310852050781,289.4434814453125,291.15301513671875,293.1499938964844,293.1499938964844,282.45001220703125,36102.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094774484634399,1.0,0.0,0.0,3.653323411941528,3.6533474922180176,8.905730624064745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.80029296875,0.0,1537.64013671875,1895.4371337890625,0.0,2558.382080078125,0.9060698747634888,1.0,0.0,3.0,1.0,0.0
12163140,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7230656147003174,0.2579226493835449,0.2364958375692367,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8264715671539307,0.3915580213069916,0.3751105368137359,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.7973888516426086,0.4908664524555206,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7295580506324768,0.2656275928020477,0.256343126296997,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6014914512634277,0.147239550948143,0.6855459213256836,284.9952392578125,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9843444824219,284.9953918457031,1.0,0.5059906244277954,1.0,1.0,0.0,1.0,-2.454216718673706,2.454211950302124,4.843217539018951e-06,1.8957879543304443,0.9008273482322692,0.9008273482322692,0.0,157.9476776123047,154.0,24489.279296875,-0.0,1504.4959716796875,1.0,282.44219970703125,284.0426025390625,289.2932434082031,290.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906302809715271,1.0,0.0,0.0,3.6533470153808594,3.6533710956573486,8.905845447770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.0048828125,0.0,1536.6990966796875,1895.4371337890625,0.0,2386.087646484375,0.906018614768982,1.0,0.0,3.0,1.0,0.0
12163200,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7230656147003174,0.2579226493835449,0.2364958375692367,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8264715671539307,0.3915580213069916,0.3751105368137359,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.7973888516426086,0.4908664524555206,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7295580506324768,0.2656275928020477,0.256343126296997,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6014914512634277,0.147239550948143,0.6855459213256836,284.9952392578125,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9843444824219,284.9953918457031,1.0,0.5059906244277954,1.0,1.0,0.0,1.0,-2.454216718673706,2.454211950302124,4.843217539018951e-06,1.8957879543304443,0.9008273482322692,0.9008273482322692,0.0,157.9476776123047,154.0,24489.279296875,-0.0,1504.4959716796875,1.0,282.44219970703125,284.0426025390625,289.2932434082031,290.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906302809715271,1.0,0.0,0.0,3.6533470153808594,3.6533710956573486,8.905845447770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.0048828125,0.0,1536.6990966796875,1895.4371337890625,0.0,2386.087646484375,0.906018614768982,1.0,0.0,3.0,1.0,0.0
12163260,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7195734977722168,0.2546234726905823,0.2339252233505249,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.8227317333221436,0.3871256709098816,0.3713490068912506,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.9990000128746032,0.7923659086227417,0.4930808544158935,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.7262064218521118,0.2624847888946533,0.2536846995353699,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.597196102142334,0.1447803229093551,0.6755044460296631,284.7453308105469,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9809265136719,284.7413024902344,1.0,0.5039433836936951,1.0,1.0,0.0,1.0,-2.434013843536377,2.434009075164795,4.763622655445943e-06,1.880037784576416,0.896167516708374,0.896167516708374,0.0,158.35556030273438,157.0,24667.619140625,-0.0,1480.0299072265625,1.0,282.1578063964844,283.7789306640625,289.3349304199219,290.9988098144531,293.1499938964844,293.1499938964844,282.45001220703125,36200.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005361557006836,1.0,0.0,0.0,3.647190570831299,3.647214651107788,8.87585542841407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.3525390625,0.0,1531.544189453125,1895.4371337890625,0.0,2476.328125,0.9047644734382628,1.0,0.0,3.0,1.0,0.0
12163320,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7195734977722168,0.2546234726905823,0.2339252233505249,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.8227317333221436,0.3871256709098816,0.3713490068912506,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.9990000128746032,0.7923659086227417,0.4930808544158935,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.7262064218521118,0.2624847888946533,0.2536846995353699,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.597196102142334,0.1447803229093551,0.6755044460296631,284.7453308105469,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9809265136719,284.7413024902344,1.0,0.5039433836936951,1.0,1.0,0.0,1.0,-2.434013843536377,2.434009075164795,4.763622655445943e-06,1.880037784576416,0.896167516708374,0.896167516708374,0.0,158.35556030273438,157.0,24667.619140625,-0.0,1480.0299072265625,1.0,282.1578063964844,283.7789306640625,289.3349304199219,290.9988098144531,293.1499938964844,293.1499938964844,282.45001220703125,36200.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005361557006836,1.0,0.0,0.0,3.647190570831299,3.647214651107788,8.87585542841407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.3525390625,0.0,1531.544189453125,1895.4371337890625,0.0,2476.328125,0.9047644734382628,1.0,0.0,3.0,1.0,0.0
12163380,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7166216373443604,0.2528057992458343,0.2321195602416992,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8196425437927246,0.384598046541214,0.3687953352928161,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7889158725738525,0.4956169128417969,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7234317064285278,0.2606562972068786,0.2518607079982757,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5937464833259583,0.1432746052742004,0.6686554551124573,284.8973388671875,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97857666015625,284.9047241210937,1.0,0.5030522346496582,1.0,1.0,0.0,1.0,-2.421401023864746,2.421396255493164,4.714195256383391e-06,1.870161890983581,0.8970980644226074,0.8970980644226074,0.0,159.17349243164062,157.0,23866.3515625,-0.0,1467.2413330078125,1.0,282.4161071777344,283.96875,289.2005920410156,290.74078369140625,293.1499938964844,293.1499938964844,282.45001220703125,36122.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872714400291443,1.0,0.0,0.0,3.643937110900879,3.643961191177368,8.860026809998089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.558837890625,0.0,1527.34814453125,1895.4371337890625,0.0,2355.66552734375,0.9040448665618896,1.0,0.0,3.0,1.0,0.0
12163440,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7150039076805115,0.25186687707901,0.2312265932559967,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.817872166633606,0.3831864595413208,0.3674119114875793,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.7869398593902588,0.4971623122692108,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7218335270881653,0.2596328556537628,0.2508618533611297,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.5916714072227478,0.1423857510089874,0.6646236181259155,284.9238586425781,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.97833251953125,284.9242553710937,1.0,0.5026242136955261,1.0,1.0,0.0,1.0,-2.4144768714904785,2.4144721031188965,4.687153705162928e-06,1.864728927612305,0.897266149520874,0.897266149520874,0.0,159.70033264160156,145.0,23702.74609375,-0.0,1460.582763671875,1.0,282.442138671875,283.9950561523437,289.1739501953125,290.725341796875,293.1499938964844,293.1499938964844,282.75,36074.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806578278541565,1.0,0.0,0.0,3.6434128284454346,3.643436908721924,8.857477382662182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.63671875,0.0,1526.4111328125,1895.4371337890625,0.0,2296.04833984375,0.90386700630188,1.0,0.0,3.0,1.0,0.0
12163500,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7146163582801819,0.2508682310581207,0.2301859408617019,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8174512982368469,0.3816079795360565,0.3657686114311218,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9990000128746032,0.7849348783493042,0.4957461357116699,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7213948369026184,0.2584922015666961,0.2496622651815414,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.5906011462211609,0.1413613259792328,0.6596159934997559,285.0763854980469,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9788818359375,285.088134765625,1.0,0.5001290440559387,1.0,1.0,0.0,1.0,-2.4021027088165283,2.4020979404449463,4.639352027879795e-06,1.8551936149597168,0.8995630741119385,0.8995630741119385,0.0,158.6184539794922,145.0,22941.712890625,-0.0,1440.46240234375,1.0,282.6986389160156,284.1834716796875,289.0912780761719,290.5354309082031,293.1499938964844,293.1499938964844,282.75,35956.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647714614868164,1.0,0.0,0.0,3.644391536712648,3.6444153785705566,8.862236313689209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.594970703125,0.0,1526.614013671875,1895.4371337890625,0.0,2154.55224609375,0.904049813747406,1.0,0.0,3.0,1.0,0.0
12163560,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7155142426490784,0.2500666081905365,0.229355439543724,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8183797001838684,0.3802402019500732,0.3643576502799988,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.9990000128746032,0.7838487029075623,0.4920603632926941,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7221412062644958,0.2575185596942901,0.2486259490251541,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.5907210111618042,0.140467494726181,0.6550570726394653,285.1224975585937,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9808044433594,285.1224975585937,1.0,0.4968722760677337,1.0,1.0,0.0,1.0,-2.3882617950439453,2.3882572650909424,4.586014711094322e-06,1.844435334205628,0.9012367129325868,0.9012367129325868,0.0,156.3939666748047,148.0,22698.5234375,-0.0,1414.03857421875,1.0,282.7418212890625,284.22735595703125,289.0853576660156,290.5559387207031,293.1499938964844,293.1499938964844,282.45001220703125,35854.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545816898345947,1.0,0.0,0.0,3.648114919662476,3.6481387615203857,8.880354585016903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.7490234375,0.0,1529.98388671875,1895.4371337890625,0.0,2065.218994140625,0.9047718644142152,1.0,0.0,3.0,1.0,0.0
12163620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7138199210166931,0.2471136003732681,0.2271025329828262,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8166264891624451,0.3761699497699737,0.3609423041343689,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.7794150114059448,0.4907673895359039,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7205231785774231,0.2546465098857879,0.246205672621727,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.5880159735679626,0.1382068693637848,0.6456288695335388,284.86993408203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9797668457031,284.8656616210937,1.0,0.4935711324214935,1.0,1.0,0.0,1.0,-2.3656604290008545,2.365655899047852,4.499430360738188e-06,1.826770305633545,0.8982250690460205,0.8982250690460205,0.0,155.053955078125,151.0,22863.734375,-0.0,1380.6988525390625,1.0,282.45782470703125,283.960693359375,289.1698913574219,290.71551513671875,293.1499938964844,293.1499938964844,282.75,36047.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663702964782715,1.0,0.0,0.0,3.647616147994995,3.647640228271485,8.877926802597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.07958984375,0.0,1530.876220703125,1895.4371337890625,0.0,2168.675048828125,0.9047569036483764,1.0,0.0,3.0,1.0,0.0
12163680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7138199210166931,0.2471136003732681,0.2271025329828262,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8166264891624451,0.3761699497699737,0.3609423041343689,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.7794150114059448,0.4907673895359039,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7205231785774231,0.2546465098857879,0.246205672621727,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.5880159735679626,0.1382068693637848,0.6456288695335388,284.86993408203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9797668457031,284.8656616210937,1.0,0.4935711324214935,1.0,1.0,0.0,1.0,-2.3656604290008545,2.365655899047852,4.499430360738188e-06,1.826770305633545,0.8982250690460205,0.8982250690460205,0.0,155.053955078125,151.0,22863.734375,-0.0,1380.6988525390625,1.0,282.45782470703125,283.960693359375,289.1698913574219,290.71551513671875,293.1499938964844,293.1499938964844,282.75,36047.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663702964782715,1.0,0.0,0.0,3.647616147994995,3.647640228271485,8.877926802597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.07958984375,0.0,1530.876220703125,1895.4371337890625,0.0,2168.675048828125,0.9047569036483764,1.0,0.0,3.0,1.0,0.0
12163740,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7100847959518433,0.2445000857114792,0.224531352519989,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8127753138542175,0.3723863065242767,0.3571527302265167,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.7745704054832458,0.4928433001041412,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7170034050941467,0.2518836557865143,0.2434676736593246,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.583320140838623,0.1359391957521438,0.6352190971374512,285.04791259765625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9786071777344,285.0482788085937,1.0,0.4914447367191314,1.0,1.0,0.0,1.0,-2.3447132110595703,2.3447089195251465,4.419945980771445e-06,1.810394048690796,0.9009670615196228,0.9009670615196228,0.0,155.39614868164062,139.0,21921.46875,-0.0,1356.592529296875,1.0,282.7421875,284.1757202148437,289.0140991210937,290.45654296875,293.1499938964844,293.1499938964844,282.45001220703125,35906.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486346364021301,1.0,0.0,0.0,3.650099992752075,3.650124073028565,8.890021945262561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.85888671875,0.0,1532.5787353515625,1895.4371337890625,0.0,2013.650390625,0.9052470922470092,1.0,0.0,3.0,1.0,0.0
12163800,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7100847959518433,0.2445000857114792,0.224531352519989,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8127753138542175,0.3723863065242767,0.3571527302265167,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.7745704054832458,0.4928433001041412,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7170034050941467,0.2518836557865143,0.2434676736593246,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.583320140838623,0.1359391957521438,0.6352190971374512,285.04791259765625,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9786071777344,285.0482788085937,1.0,0.4914447367191314,1.0,1.0,0.0,1.0,-2.3447132110595703,2.3447089195251465,4.419945980771445e-06,1.810394048690796,0.9009670615196228,0.9009670615196228,0.0,155.39614868164062,139.0,21921.46875,-0.0,1356.592529296875,1.0,282.7421875,284.1757202148437,289.0140991210937,290.45654296875,293.1499938964844,293.1499938964844,282.45001220703125,35906.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486346364021301,1.0,0.0,0.0,3.650099992752075,3.650124073028565,8.890021945262561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.85888671875,0.0,1532.5787353515625,1895.4371337890625,0.0,2013.650390625,0.9052470922470092,1.0,0.0,3.0,1.0,0.0
12163860,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7096660733222961,0.2411886602640152,0.2218080013990402,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8125994801521301,0.3678947687149048,0.3531900942325592,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.7683553099632263,0.487701416015625,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7166232466697693,0.2485917061567306,0.240530863404274,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.581630289554596,0.133369967341423,0.6239970922470093,284.7933044433594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9748229980469,284.7885131835937,1.0,0.4849839508533478,1.0,1.0,0.0,1.0,-2.3135132789611816,2.313508987426758,4.303517016523983e-06,1.786328673362732,0.8969404697418213,0.8969404697418213,0.0,151.9708709716797,127.0,22025.921875,-0.0,1305.7744140625,1.0,282.45782470703125,283.9065246582031,289.0588684082031,290.5636901855469,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598111033439636,1.0,0.0,0.0,3.646687269210816,3.6467113494873047,8.873406045495358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.38232421875,0.0,1530.4488525390625,1895.4371337890625,0.0,2110.916259765625,0.9046012163162231,1.0,0.0,3.0,1.0,0.0
12163920,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7096660733222961,0.2411886602640152,0.2218080013990402,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.8125994801521301,0.3678947687149048,0.3531900942325592,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.9990000128746032,0.7683553099632263,0.487701416015625,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7166232466697693,0.2485917061567306,0.240530863404274,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.581630289554596,0.133369967341423,0.6239970922470093,284.7933044433594,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9748229980469,284.7885131835937,1.0,0.4849839508533478,1.0,1.0,0.0,1.0,-2.3135132789611816,2.313508987426758,4.303517016523983e-06,1.786328673362732,0.8969404697418213,0.8969404697418213,0.0,151.9708709716797,127.0,22025.921875,-0.0,1305.7744140625,1.0,282.45782470703125,283.9065246582031,289.0588684082031,290.5636901855469,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598111033439636,1.0,0.0,0.0,3.646687269210816,3.6467113494873047,8.873406045495358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.38232421875,0.0,1530.4488525390625,1895.4371337890625,0.0,2110.916259765625,0.9046012163162231,1.0,0.0,3.0,1.0,0.0
12163980,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7116454839706421,0.2383863478899002,0.2188189774751663,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8150829672813416,0.363847553730011,0.348892867565155,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.76466965675354,0.4772136509418487,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7184712290763855,0.2455358952283859,0.2372585386037826,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5819653868675232,0.1309136301279068,0.6114665269851685,284.9627685546875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97235107421875,284.9625549316406,1.0,0.4757024049758911,1.0,1.0,0.0,1.0,-2.2731804847717285,2.273176431655884,4.154986527282745e-06,1.7549641132354736,0.8966689705848694,0.8966689705848694,0.0,145.78997802734375,130.0,20951.52734375,-0.0,1234.99365234375,1.0,282.7421569824219,284.115234375,288.8868103027344,290.27642822265625,293.1499938964844,293.1499938964844,283.04998779296875,36093.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381797432899475,1.0,0.0,0.0,3.64318323135376,3.643207311630249,8.856360977915756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.3388671875,0.0,1526.2982177734375,1895.4371337890625,0.0,1924.0928955078125,0.9038055539131165,1.0,0.0,3.0,1.0,0.0
12164040,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7116454839706421,0.2383863478899002,0.2188189774751663,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8150829672813416,0.363847553730011,0.348892867565155,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.76466965675354,0.4772136509418487,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7184712290763855,0.2455358952283859,0.2372585386037826,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.5819653868675232,0.1309136301279068,0.6114665269851685,284.9627685546875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97235107421875,284.9625549316406,1.0,0.4757024049758911,1.0,1.0,0.0,1.0,-2.2731804847717285,2.273176431655884,4.154986527282745e-06,1.7549641132354736,0.8966689705848694,0.8966689705848694,0.0,145.78997802734375,130.0,20951.52734375,-0.0,1234.99365234375,1.0,282.7421569824219,284.115234375,288.8868103027344,290.27642822265625,293.1499938964844,293.1499938964844,283.04998779296875,36093.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381797432899475,1.0,0.0,0.0,3.64318323135376,3.643207311630249,8.856360977915756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.3388671875,0.0,1526.2982177734375,1895.4371337890625,0.0,1924.0928955078125,0.9038055539131165,1.0,0.0,3.0,1.0,0.0
12164100,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7123408317565918,0.2373740822076797,0.2177216857671737,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8158482313156128,0.3622196614742279,0.347156286239624,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.9990000128746032,0.7641164660453796,0.473442018032074,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7189875841140747,0.2442894726991653,0.2359160482883453,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.5818260312080383,0.1299119889736175,0.6062673330307007,285.112548828125,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9734802246094,285.12554931640625,1.0,0.472512274980545,1.0,1.0,0.0,1.0,-2.25737738609314,2.257373332977295,4.097309101780411e-06,1.7425405979156494,0.8973819613456726,0.8973819613456726,0.0,143.55581665039062,130.0,20193.02734375,-0.0,1208.568603515625,1.0,282.99859619140625,284.3038024902344,288.7975158691406,290.0784606933594,293.1499938964844,293.1499938964844,283.04998779296875,36057.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201674580574036,1.0,0.0,0.0,3.641775369644165,3.641799211502075,8.849517030284915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.84716796875,0.0,1524.4659423828125,1895.4371337890625,0.0,1773.3995361328125,0.9035112261772156,1.0,0.0,3.0,1.0,0.0
12164160,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.712773323059082,0.2365660369396209,0.2169007807970047,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8162268400192261,0.360814481973648,0.3457236886024475,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.9990000128746032,0.7638905644416809,0.4708004891872406,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.7191810011863708,0.2432074099779129,0.2347987443208694,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.581467866897583,0.129056304693222,0.6019489765167236,285.1634521484375,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.97613525390625,285.1640014648437,1.0,0.4699819087982178,1.0,1.0,0.0,1.0,-2.244964122772217,2.244960069656372,4.0523909774492495e-06,1.732832431793213,0.8971492648124695,0.8971492648124695,0.0,141.96340942382812,133.0,19979.31640625,-0.0,1188.6517333984375,1.0,283.04180908203125,284.3509826660156,288.7905578613281,290.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,36033.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077683806419373,1.0,0.0,0.0,3.6416735649108887,3.641697406768799,8.849022492540826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.94775390625,0.0,1524.17822265625,1895.4371337890625,0.0,1672.5909423828125,0.9014318585395812,1.0,0.0,3.0,1.0,0.0
12164220,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7121716141700745,0.2347009778022766,0.2152636498212814,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.815418541431427,0.3578027188777923,0.3429127037525177,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.9990000128746032,0.7624145150184631,0.4684290885925293,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7182177901268005,0.2409080862998962,0.2326334118843078,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.5796130895614624,0.1273523569107055,0.5941244959831238,285.2239685058594,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9810485839844,285.2232666015625,1.0,0.4665071368217468,1.0,1.0,0.0,1.0,-2.224769830703736,2.22476577758789,3.979959274147404e-06,1.717085599899292,0.8955779075622559,0.8955779075622559,0.0,140.27647399902344,136.0,19434.869140625,-0.0,1160.0718994140625,1.0,283.1470642089844,284.4300842285156,288.7940673828125,290.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,35719.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921928524971008,1.0,0.0,0.0,3.619617938995361,3.619641542434693,8.74215970725345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.4580078125,0.0,1497.544189453125,1895.4371337890625,0.0,1549.6932373046875,0.8949128985404968,1.0,0.0,3.0,1.0,0.0
12164280,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7121716141700745,0.2347009778022766,0.2152636498212814,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.815418541431427,0.3578027188777923,0.3429127037525177,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.9990000128746032,0.7624145150184631,0.4684290885925293,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7182177901268005,0.2409080862998962,0.2326334118843078,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.5796130895614624,0.1273523569107055,0.5941244959831238,285.2239685058594,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9810485839844,285.2232666015625,1.0,0.4665071368217468,1.0,1.0,0.0,1.0,-2.224769830703736,2.22476577758789,3.979959274147404e-06,1.717085599899292,0.8955779075622559,0.8955779075622559,0.0,140.27647399902344,136.0,19434.869140625,-0.0,1160.0718994140625,1.0,283.1470642089844,284.4300842285156,288.7940673828125,290.0775756835937,293.1499938964844,293.1499938964844,283.1499938964844,35719.04296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921928524971008,1.0,0.0,0.0,3.619617938995361,3.619641542434693,8.74215970725345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.4580078125,0.0,1497.544189453125,1895.4371337890625,0.0,1549.6932373046875,0.8949128985404968,1.0,0.0,3.0,1.0,0.0
