time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.7094410061836243,0.0,0.2133011072874069,296.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.8124704360961914,0.0,0.3397897481918335,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.9990000128746032,0.0,0.4694278538227081,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.7153451442718506,0.0,0.2302461266517639,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.5759192109107971,0.0,0.5859650373458862,285.207763671875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9834289550781,285.2064819335937,0.0,0.0,1.0,1.0,0.0,1.0,-2.207191705703736,2.2071878910064697,3.9175438359961845e-06,1.703417420387268,0.0,0.0,0.0,140.2233428955078,60.0,19087.70703125,-0.0,1140.8638916015625,0.0,283.1499328613281,284.4266662597656,288.798583984375,290.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,35171.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.574780941009521,3.5748040676116943,8.526919259566057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.01220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.7094410061836243,0.0,0.2133011072874069,296.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.8124704360961914,0.0,0.3397897481918335,296.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.9990000128746032,0.0,0.4694278538227081,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.7153451442718506,0.0,0.2302461266517639,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.5759192109107971,0.0,0.5859650373458862,285.207763671875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9834289550781,285.2064819335937,0.0,0.0,1.0,1.0,0.0,1.0,-2.207191705703736,2.2071878910064697,3.9175438359961845e-06,1.703417420387268,0.0,0.0,0.0,140.2233428955078,60.0,19087.70703125,-0.0,1140.8638916015625,0.0,283.1499328613281,284.4266662597656,288.798583984375,290.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,35171.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.574780941009521,3.5748040676116943,8.526919259566057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1445.01220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.1420905590057373,0.0,0.0016024434007704,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.4146022200584411,0.0,0.001687454408966,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.4146022200584411,0.0,0.0012463488383218,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.2954936921596527,0.0,0.0016874502180144,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0080044828355312,285.2801513671875,294.1499938964844,293.6954650878906,285.789794921875,293.7368469238281,296.5694885253906,284.6015930175781,0.0,0.0,0.7896975874900818,0.7896975874900818,0.2103024274110794,1.0,-0.0170766357332468,0.0171924419701099,-0.000115805734822,-0.0214938875287771,0.0,0.0,0.0,-0.0900077670812606,60.0,1176.419189453125,-0.0,-1.98822144739097e-05,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,5.163601599633694e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.069269239123427e-12,1.0693636731326506e-12,2.799332221292768e-18,4.86814685785042e-11,4.86813957201182e-11,7.095713451412992e-17,0.0,0.0,-0.0,0.0,0.0,1.2131382194140297e-21,4.6317506648463694e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0008616360719315,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0013292636722326,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0020142493303865,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0009278471698053,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0025508997496217,285.2721252441406,294.1499938964844,293.6464233398437,285.7675170898437,293.72705078125,296.0707397460937,284.2983703613281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0051397061906754,0.0080409850925207,-0.0029012791346758,-0.0269346348941326,0.0,0.0,0.0,-0.0282547120004892,60.0,515.4620361328125,-0.0,-5.7984652812592685e-06,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9524868394737878e-28,4.66968774332404e-28,5.326042181965559e-31,-4.098413996633316e-18,-4.0954994257449865e-18,-2.9145224207165762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.0001219880068674,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001406219380442,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001336262212134,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,0.000129050182295,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0005588139756582,285.26885986328125,294.1499938964844,293.5948791503906,285.7451171875,293.72418212890625,295.46295166015625,284.1705017089844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013011324917897,0.0053300568833947,-0.0040289242751896,-0.0293440986424684,0.0,0.0,0.0,-0.0105268061161041,60.0,203.2730865478516,-0.0,-1.1542186229007713e-07,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3069966828696142e-39,-1.754498544854816e-39,-4.05880494997826e-40,-1.286854976368332e-20,-1.0398605418264884e-20,-2.4699443454184348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0001005533558782,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001061969014699,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.919306517578661e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001059025671565,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0005009970627725,285.26763916015625,294.1499938964844,293.5435485839844,285.72381591796875,293.7226257324219,294.9735412597656,284.1351318359375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715607786551,0.0014258585870265,-0.0003542977501638,-0.0330460742115974,0.0,0.0,0.0,-0.0110530937090516,60.0,78.49028778076172,-0.0,-7.828869996728829e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.554582309841028e-21,4.9032160745878564e-21,4.6513662352531695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.995091386372223e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001052569496096,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,7.775107951601967e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001052533261827,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004992574104107,285.2663879394531,294.1499938964844,293.49237060546875,285.7035522460937,293.7206726074219,294.5982360839844,284.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651350021362,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.740203857421875,-0.0,-7.734907825351911e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.732456837695472e-21,4.867640442002758e-21,4.86481599179593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,9.990423131966963e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.000105204511783,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,7.770432421239093e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.000105204002466,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0004990379093214,285.2651062011719,294.1499938964844,293.4413757324219,285.6842956542969,293.7182922363281,294.3074645996094,284.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.23134422302246,-0.0,-7.727665263246308e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734424622824551e-21,4.8672454309485205e-21,4.867179191876032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.982215124182404e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.000105117993371,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.764022302580997e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001051175713655,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004986282438039,285.2623291015625,294.1499938964844,293.33990478515625,285.64862060546875,293.71209716796875,293.8965148925781,284.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934565544128418,-0.0,-7.714942995562525e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.867235737425718e-21,4.8672353335289344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.982215124182404e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.000105117993371,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.764022302580997e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001051175713655,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004986282438039,285.2623291015625,294.1499938964844,293.33990478515625,285.64862060546875,293.71209716796875,293.8965148925781,284.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934565544128418,-0.0,-7.714942995562525e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.867235737425718e-21,4.8672353335289344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.973978740163147e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001050312566803,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,7.757615821901709e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001050308346748,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004982168902643,285.25933837890625,294.1499938964844,293.2391357421875,285.6164855957031,293.7041320800781,293.62518310546875,284.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.763601303100586,-0.0,-7.702188042912894e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.8672353335289344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.973978740163147e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001050312566803,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,7.757615821901709e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0001050308346748,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004982168902643,285.25933837890625,294.1499938964844,293.2391357421875,285.6164855957031,293.7041320800781,293.62518310546875,284.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.763601303100586,-0.0,-7.702188042912894e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.8672353335289344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.965703793568537e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.00010494410526,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.75117805460468e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001049436978064,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004978036158718,285.2561340332031,294.1499938964844,293.1390991210937,285.5875244140625,293.6944580078125,293.4311218261719,284.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.527582168579102,-0.0,-7.689384773357234e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.965703793568537e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.00010494410526,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.75117805460468e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001049436978064,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0004978036158718,285.2561340332031,294.1499938964844,293.1390991210937,285.5875244140625,293.6944580078125,293.4311218261719,284.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.527582168579102,-0.0,-7.689384773357234e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.957393922377378e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001048565900418,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.744714093860239e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001048561825882,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004973885370418,285.2527770996094,294.1499938964844,293.03973388671875,285.5614624023437,293.6830749511719,293.27947998046875,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.402318000793457,-0.0,-7.67653816069469e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.957393922377378e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001048565900418,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.744714093860239e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001048561825882,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004973885370418,285.2527770996094,294.1499938964844,293.03973388671875,285.5614624023437,293.6830749511719,293.27947998046875,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.402318000793457,-0.0,-7.67653816069469e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,9.953226981451736e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001048127087415,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.741471927147359e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001048123012878,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000497180444654,285.25103759765625,294.1499938964844,292.9903259277344,285.5494384765625,293.6767578125,293.21343994140625,284.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.347095012664795,-0.0,-7.670100643508705e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.949052036972716e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001047687401296,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,7.738224667264149e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001047683399519,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.000496971886605,285.249267578125,294.1499938964844,292.94110107421875,285.5379943847656,293.6700439453125,293.1517944335937,284.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.293347358703613,-0.0,-7.663653889267152e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.94068177533336e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001046805919031,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.731713412795216e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001046801990014,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004965538391843,285.24560546875,294.1499938964844,292.8431701660156,285.51678466796875,293.65545654296875,293.0376281738281,284.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.188237190246582,-0.0,-7.65073693287377e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.94068177533336e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001046805919031,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,7.731713412795216e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001046801990014,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0004965538391843,285.24560546875,294.1499938964844,292.8431701660156,285.51678466796875,293.65545654296875,293.0376281738281,284.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.188237190246582,-0.0,-7.65073693287377e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.932286047842354e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001045921744662,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.725182513240725e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001045917888404,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004961345111951,285.2418212890625,294.1499938964844,292.7459716796875,285.49755859375,293.6393127441406,292.9313659667969,284.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.085460662841797,-0.0,-7.637792975856429e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.932286047842354e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001045921744662,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.725182513240725e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001045917888404,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004961345111951,285.2418212890625,294.1499938964844,292.7459716796875,285.49755859375,293.6393127441406,292.9313659667969,284.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.085460662841797,-0.0,-7.637792975856429e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.923868492478503e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001045035314746,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.718634878983721e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001045031458488,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000495714135468,285.2379455566406,294.1499938964844,292.6494445800781,285.48004150390625,293.6216735839844,292.829833984375,284.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.984786987304688,-0.0,-7.624826281471543e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.923868492478503e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001045035314746,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.718634878983721e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001045031458488,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000495714135468,285.2379455566406,294.1499938964844,292.6494445800781,285.48004150390625,293.6216735839844,292.829833984375,284.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.984786987304688,-0.0,-7.624826281471543e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.917458373820408e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001044360251398,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,7.71364793763496e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.0001044356395141,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004953939351253,285.23492431640625,294.1499938964844,292.5765686035156,285.4676513671875,293.6072998046875,292.7547302246094,284.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.909641742706299,-0.0,-7.614958974500041e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.91543201962486e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.0001044146847561,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,7.712071965215728e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001044143064063,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0004952927120029,285.2339782714844,294.1499938964844,292.5536499023437,285.4638977050781,293.6025695800781,292.73126220703125,284.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.886152267456055,-0.0,-7.611841823518263e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.911207598634064e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001043701922753,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.708785415161401e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001043698139255,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0004950817092321,285.2319641113281,294.1499938964844,292.5060119628906,285.456298828125,293.5924987792969,292.6827697753906,284.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.837584972381592,-0.0,-7.605343910199738e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.906979539664462e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001043256634147,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.70549668231979e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001043252923409,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004948705318383,285.2299194335937,294.1499938964844,292.4585266113281,285.44891357421875,293.5820617675781,292.6347045898437,284.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.789507389068604,-0.0,-7.598843865253002e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.898513235384598e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001042365038301,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.698910485487431e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001042361400322,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004944477113895,285.225830078125,294.1499938964844,292.3641357421875,285.4347839355469,293.5601806640625,292.5395812988281,284.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.694790840148926,-0.0,-7.585836669932179e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.898513235384598e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001042365038301,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.698910485487431e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001042361400322,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004944477113895,285.225830078125,294.1499938964844,292.3641357421875,285.4347839355469,293.5601806640625,292.5395812988281,284.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.694790840148926,-0.0,-7.585836669932179e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.890036017168312e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001041472351062,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.692316285101697e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001041468713083,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.000494024308864,285.2216796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5369873046875,292.44561767578125,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6019463539123535,-0.0,-7.57282521135494e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.890036017168312e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001041472351062,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.692316285101697e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001041468713083,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.000494024308864,285.2216796875,294.1499938964844,292.2704467773437,285.4212341308594,293.5369873046875,292.44561767578125,284.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6019463539123535,-0.0,-7.57282521135494e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.881551522994414e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0001040578790707,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.685716263949871e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001040575225488,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004936004988849,285.21746826171875,294.1499938964844,292.1774597167969,285.40802001953125,293.5124816894531,292.3525695800781,284.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.510910987854004,-0.0,-7.559813042234964e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.881551522994414e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0001040578790707,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.685716263949871e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001040575225488,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004936004988849,285.21746826171875,294.1499938964844,292.1774597167969,285.40802001953125,293.5124816894531,292.3525695800781,284.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.510910987854004,-0.0,-7.559813042234964e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.873061208054423e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001039684648276,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.679111877223477e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001039681155816,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004931764560751,285.2132568359375,294.1499938964844,292.085205078125,285.3948669433594,293.4867248535156,292.2603759765625,284.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.421621322631836,-0.0,-7.546803004743198e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.873061208054423e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001039684648276,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.679111877223477e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0001039681155816,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0004931764560751,285.2132568359375,294.1499938964844,292.085205078125,285.3948669433594,293.4867248535156,292.2603759765625,284.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.421621322631836,-0.0,-7.546803004743198e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.868814231595024e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0001039237467921,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.675808592466637e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001039233975461,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0004929643473587,285.21112060546875,294.1499938964844,292.0393371582031,285.38824462890625,293.4734191894531,292.214599609375,284.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.377611637115479,-0.0,-7.540300828168256e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.864567255135626e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001038790214806,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.672504580114037e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.0001038786722347,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0004927522386424,285.2090148925781,294.1499938964844,291.9936218261719,285.3815612792969,293.45977783203125,292.16900634765625,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.33401346206665,-0.0,-7.533800783221525e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
