time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.856072574621066e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001037895635818,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.665897283004597e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001037892216118,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.000492327963002,285.2047424316406,294.1499938964844,291.9027709960937,285.3678283691406,293.431640625,292.078369140625,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.24802303314209,-0.0,-7.520808509298149e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.856072574621066e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001037895635818,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.665897283004597e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001037892216118,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.000492327963002,285.2047424316406,294.1499938964844,291.9027709960937,285.3678283691406,293.431640625,292.078369140625,284.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.24802303314209,-0.0,-7.520808509298149e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.847580076893792e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001037001202348,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.659290713490918e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001036997855408,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004919037455692,285.20050048828125,294.1499938964844,291.8126220703125,285.3534545898437,293.4023742675781,291.9884948730469,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.163589954376221,-0.0,-7.507829735686755e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.847580076893792e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001037001202348,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.659290713490918e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001036997855408,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004919037455692,285.20050048828125,294.1499938964844,291.8126220703125,285.3534545898437,293.4023742675781,291.9884948730469,284.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.163589954376221,-0.0,-7.507829735686755e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.839090489549562e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001036107205436,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.652686326764524e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0001036103858496,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0004914797609671,285.1962585449219,294.1499938964844,291.7231750488281,285.33819580078125,293.3720092773437,291.8993225097656,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.080655097961426,-0.0,-7.49486801510102e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.839090489549562e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001036107205436,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.652686326764524e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0001036103858496,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0004914797609671,285.1962585449219,294.1499938964844,291.7231750488281,285.33819580078125,293.3720092773437,291.8993225097656,284.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.080655097961426,-0.0,-7.49486801510102e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.831962961470708e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0001035356617649,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.647142774658278e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001035353343468,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.000491123762913,285.19268798828125,294.1499938964844,291.6485900878906,285.32452392578125,293.345703125,291.8249816894531,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.01210355758667,-0.0,-7.483996000701154e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.830605995375664e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0001035213717841,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.64608703320846e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.000103521044366,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004910560091957,285.1920166015625,294.1499938964844,291.6344299316406,285.3218078613281,293.3406066894531,291.8108825683594,284.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.99915885925293,-0.0,-7.481926189711886e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.82636702246964e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,0.0001034767337841,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,7.642789569217712e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.000103476406366,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004908442497253,285.1898803710937,294.1499938964844,291.59033203125,285.3131408691406,293.3244934082031,291.7669372558594,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.958935737609863,-0.0,-7.475464514072885e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.8221302323509e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001034321103361,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.639493560418487e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.000103431782918,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0004906326066702,285.1877746582031,294.1499938964844,291.5464172363281,285.3040771484375,293.3081359863281,291.7231750488281,284.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.919053077697754,-0.0,-7.46900781223303e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.813663200475276e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001033429434755,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.632907363586128e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001033426233334,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004902097280137,285.1835632324219,294.1499938964844,291.4590759277344,285.2847900390625,293.2746887207031,291.6361694335937,284.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.840280055999756,-0.0,-7.456115724835399e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,9.813663200475276e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001033429434755,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.632907363586128e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001033426233334,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004902097280137,285.1835632324219,294.1499938964844,291.4590759277344,285.2847900390625,293.2746887207031,291.6361694335937,284.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.840280055999756,-0.0,-7.456115724835399e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.805207810131832e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0001032539003062,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.626329897902906e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001032535801641,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004897874314337,285.17938232421875,294.1499938964844,291.3724670410156,285.2637023925781,293.2402648925781,291.5498962402344,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.762796401977539,-0.0,-7.443251348604464e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.805207810131832e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0001032539003062,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.626329897902906e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001032535801641,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004897874314337,285.17938232421875,294.1499938964844,291.3724670410156,285.2637023925781,293.2402648925781,291.5498962402344,284.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.762796401977539,-0.0,-7.443251348604464e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.796765516512096e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001031649953802,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.619763346156105e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000103164682514,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004893657169304,285.1752624511719,294.1499938964844,291.2865600585937,285.2406616210937,293.2049255371094,291.4642944335937,284.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.686551094055176,-0.0,-7.430418946796635e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.796765516512096e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0001031649953802,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.619763346156105e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000103164682514,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004893657169304,285.1752624511719,294.1499938964844,291.2865600585937,285.2406616210937,293.2049255371094,291.4642944335937,284.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.686551094055176,-0.0,-7.430418946796635e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.788337774807589e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001030762432492,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.613207708345726e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.000103075930383,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004889448173344,285.171142578125,294.1499938964844,291.20135498046875,285.21539306640625,293.168701171875,291.37945556640625,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.611503601074219,-0.0,-7.41761994049739e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.788337774807589e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001030762432492,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,7.613207708345726e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.000103075930383,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004889448173344,285.171142578125,294.1499938964844,291.20135498046875,285.21539306640625,293.168701171875,291.37945556640625,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.611503601074219,-0.0,-7.41761994049739e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.784130088519304e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,0.0001030319253914,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.609934255015105e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001030316198011,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004887346294708,285.1690979003906,294.1499938964844,291.1590270996094,285.20184326171875,293.1502380371094,291.3372802734375,284.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.574418067932129,-0.0,-7.411234292931115e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.77992604020983e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001029876584652,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.606664439663291e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.000102987360151,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004885246744379,285.1670837402344,294.1499938964844,291.11688232421875,285.1877136230469,293.131591796875,291.2952880859375,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.53761625289917,-0.0,-7.404857171877667e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.771533223101868e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001028992701321,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.600135722896084e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001028989718179,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0004881054337602,285.1630554199219,294.1499938964844,291.0330810546875,285.15740966796875,293.0936279296875,291.2118530273437,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.464841842651367,-0.0,-7.392132772565675e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.771533223101868e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001028992701321,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.600135722896084e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001028989718179,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,0.0004881054337602,285.1630554199219,294.1499938964844,291.0330810546875,285.15740966796875,293.0936279296875,291.2118530273437,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.464841842651367,-0.0,-7.392132772565675e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.763158595887944e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001028110855259,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.593621558044106e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001028107872116,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004876871826127,285.1590576171875,294.1499938964844,290.95001220703125,285.1242980957031,293.0549011230469,291.1291198730469,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.393165588378906,-0.0,-7.379449584732356e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.763158595887944e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001028110855259,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.593621558044106e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0001028107872116,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004876871826127,285.1590576171875,294.1499938964844,290.95001220703125,285.1242980957031,293.0549011230469,291.1291198730469,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.393165588378906,-0.0,-7.379449584732356e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.754805796546862e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001027231191983,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.58712412789464e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.00010272282816,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004872699792031,285.1551208496094,294.1499938964844,290.87530517578125,285.0921325683594,293.0154113769531,291.0481872558594,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.324582099914551,-0.0,-7.366808318920448e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.754805796546862e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001027231191983,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.58712412789464e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.00010272282816,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004872699792031,285.1551208496094,294.1499938964844,290.87530517578125,285.0921325683594,293.0154113769531,291.0481872558594,284.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.324582099914551,-0.0,-7.366808318920448e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.74714057520032e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001026423924486,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,7.581161480629817e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001026421086862,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004868871183134,285.15155029296875,294.1499938964844,290.8201599121094,285.0666198730469,292.9786682128906,290.9789428710937,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.269735336303711,-0.0,-7.355217945814729e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.746474825078622e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001026353857014,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,7.580644160043448e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0001026350946631,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0004868538526352,285.1512451171875,294.1499938964844,290.8159484863281,285.0645751953125,292.9754638671875,290.9732360839844,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.265397071838379,-0.0,-7.354211817300893e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.74231807049364e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001025916062644,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,7.577410724479705e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0001025913225021,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0004866462550126,285.1493225097656,294.1499938964844,290.7916564941406,285.052490234375,292.9554138183594,290.9390563964844,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.239871978759766,-0.0,-7.347930619516775e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.738167136674748e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.000102547899587,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,7.57418165449053e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0001025476158247,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004864389193244,285.1474304199219,294.1499938964844,290.77081298828125,285.0414733886719,292.9353332519531,290.9073791503906,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.216976165771484,-0.0,-7.341662211501898e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.729884914122522e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001024606754072,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.567738794023171e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001024603916448,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004860252083744,285.1436462402344,294.1499938964844,290.73883056640625,285.0224914550781,292.895263671875,290.8520202636719,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.17869234085083,-0.0,-7.329160212066199e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.729884914122522e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0001024606754072,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.567738794023171e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001024603916448,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004860252083744,285.1436462402344,294.1499938964844,290.73883056640625,285.0224914550781,292.895263671875,290.8520202636719,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.17869234085083,-0.0,-7.329160212066199e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,9.721628157421948e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001023737204377,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.561316306237131e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001023734439513,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004856128070969,285.13995361328125,294.1499938964844,290.71893310546875,285.0073547363281,292.8554992675781,290.8077697753906,284.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.149815559387207,-0.0,-7.316708661164739e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,9.721628157421948e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001023737204377,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.561316306237131e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001023734439513,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004856128070969,285.13995361328125,294.1499938964844,290.71893310546875,285.0073547363281,292.8554992675781,290.8077697753906,284.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.149815559387207,-0.0,-7.316708661164739e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.713398321764544e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001022870565066,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.554914918728173e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001022867800202,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0004852017736993,285.13629150390625,294.1499938964844,290.7099914550781,284.9956970214844,292.81622314453125,290.7745666503906,284.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.129524230957031,-0.0,-7.304308269340255e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.713398321764544e-05,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001022870565066,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.554914918728173e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001022867800202,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0004852017736993,285.13629150390625,294.1499938964844,290.7099914550781,284.9956970214844,292.81622314453125,290.7745666503906,284.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.129524230957031,-0.0,-7.304308269340255e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.705196862341836e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0001022006836137,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.548535359092057e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001022004144033,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004847921081818,285.1326904296875,294.1499938964844,290.7109069824219,284.9871826171875,292.77764892578125,290.7520751953125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.117015838623047,-0.0,-7.29196116822095e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.705196862341836e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0001022006836137,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.548535359092057e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001022004144033,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004847921081818,285.1326904296875,294.1499938964844,290.7109069824219,284.9871826171875,292.77764892578125,290.7520751953125,284.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.117015838623047,-0.0,-7.29196116822095e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.701107046566904e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001021576099446,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,7.545353582827374e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0001021573480102,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0004845878283958,285.13092041015625,294.1499938964844,290.7147521972656,284.9840087890625,292.7586669921875,290.74468994140625,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.113468647003174,-0.0,-7.285808578672005e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
