time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168960,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.697024506749584e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001021146235871,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,7.542178354924545e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001021143543766,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0004843839269597,285.129150390625,294.1499938964844,290.7206420898437,284.9814758300781,292.7398986816406,290.7396850585937,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.111528396606445,-0.0,-7.279668778892302e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.689584840089084e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001020362760755,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.536391785833985e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.000102036021417,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0004840123583562,285.1259765625,294.1499938964844,290.7362670898437,284.9784240722656,292.706298828125,290.7362670898437,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325055336579,9.66501545462961e-09,0.0010324958711862,-0.0243698637932539,0.0,0.0,0.0,-0.0096041793003678,60.0,4.111781120300293,-0.0,-7.268488388945117e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.688881982583553e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001020288764266,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.535844633821398e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0001020286144921,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004839772300329,285.1257019042969,294.1499938964844,290.7380676269531,284.97821044921875,292.7031555175781,290.736328125,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.112060546875,-0.0,-7.267432522439776e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.680771472631022e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001019434566842,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.52953565097414e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001019432020257,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004835721047129,285.1222839355469,294.1499938964844,290.7620849609375,284.9770202636719,292.66748046875,290.74127197265625,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.1179518699646,-0.0,-7.255253109406112e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.680771472631022e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001019434566842,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.52953565097414e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0001019432020257,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,0.0004835721047129,285.1222839355469,294.1499938964844,290.7620849609375,284.9770202636719,292.66748046875,290.74127197265625,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.1179518699646,-0.0,-7.255253109406112e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.672692249296232e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001018583789118,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.52325140638277e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001018581242533,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004831685801036,285.1189270019531,294.1499938964844,290.7916259765625,284.9774780273437,292.6330261230469,290.7536315917969,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.128400802612305,-0.0,-7.243132671419519e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.672692249296232e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001018583789118,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.52325140638277e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.0001018581242533,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0004831685801036,285.1189270019531,294.1499938964844,290.7916259765625,284.9774780273437,292.6330261230469,290.7536315917969,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.128400802612305,-0.0,-7.243132671419519e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.664646495366468e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001017736503854,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.516992627643049e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001017733957269,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004827666853088,285.1156616210937,294.1499938964844,290.8255920410156,284.97930908203125,292.59979248046875,290.7724304199219,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.142591953277588,-0.0,-7.23107120847999e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.664646495366468e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0001017736503854,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.516992627643049e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001017733957269,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0004827666853088,285.1156616210937,294.1499938964844,290.8255920410156,284.97930908203125,292.59979248046875,290.7724304199219,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.142591953277588,-0.0,-7.23107120847999e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.660635987529532e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0001017314207274,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.513873424613848e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001017311660689,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004825663927476,285.1140441894531,294.1499938964844,290.8438720703125,284.9805908203125,292.58367919921875,290.7840270996094,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303815495798062e-09,0.0010294073726981,-0.0234241522848606,0.0,0.0,0.0,-0.0094251176342368,60.0,4.150887489318848,-0.0,-7.225063569649137e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.65663421084173e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001016892711049,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.510760042350739e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001016890237224,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004823665076401,285.1124572753906,294.1499938964844,290.8628845214844,284.9820556640625,292.5679016113281,290.7968139648437,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.2538856577562e-09,0.0010289803612977,-0.0232934150844812,0.0,0.0,0.0,-0.0094003649428486,60.0,4.159790992736816,-0.0,-7.219071562758472e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.64934442890808e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001016125097521,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.505089888582006e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001016122623695,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.000482002418721,285.1095886230469,294.1499938964844,290.89892578125,284.9851379394531,292.5399169921875,290.82281494140625,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282119037583,9.162938852114166e-09,0.0010282027069479,-0.0230552814900875,0.0,0.0,0.0,-0.0093552786856889,60.0,4.177297115325928,-0.0,-7.208162600136347e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.648656123317778e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001016052556224,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.504554378101602e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001016050155158,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004819680179934,285.1093139648437,294.1499938964844,290.90240478515625,284.9854431152344,292.53729248046875,290.825439453125,284.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.17902135848999,-0.0,-7.207132313169495e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.640713687986135e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001015216112136,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.498376362491399e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000101521371107,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004815713036805,285.1062316894531,294.1499938964844,290.943115234375,284.9891052246094,292.5080261230469,290.85748291015625,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.19965934753418,-0.0,-7.195256301884001e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.640713687986135e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001015216112136,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.498376362491399e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000101521371107,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004815713036805,285.1062316894531,294.1499938964844,290.943115234375,284.9891052246094,292.5080261230469,290.85748291015625,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055254324152884e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.19965934753418,-0.0,-7.195256301884001e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.632806904846802e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001014383524307,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.49222599552013e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001014381123241,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.000481176393805,285.10321044921875,294.1499938964844,290.9838562011719,284.9927062988281,292.48004150390625,290.8919982910156,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.220886707305908,-0.0,-7.183444239444725e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.632806904846802e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,0.0001014383524307,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,7.49222599552013e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0001014381123241,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.000481176393805,285.10321044921875,294.1499938964844,290.9838562011719,284.9927062988281,292.48004150390625,290.8919982910156,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.220886707305908,-0.0,-7.183444239444725e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.624937229091302e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001013554719975,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.486104732379317e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001013552391668,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004807833174709,285.10028076171875,294.1499938964844,291.0235900878906,284.99591064453125,292.453369140625,290.92791748046875,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.24191951751709,-0.0,-7.17169612585167e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.624937229091302e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001013554719975,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.486104732379317e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.0001013552391668,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004807833174709,285.10028076171875,294.1499938964844,291.0235900878906,284.99591064453125,292.453369140625,290.92791748046875,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.24191951751709,-0.0,-7.17169612585167e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.62101694312878e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.000101314188214,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.483055378543213e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0001013139626593,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004805875068996,285.09881591796875,294.1499938964844,291.042724609375,284.99725341796875,292.44049072265625,290.94610595703125,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298597753047,0.0,0.0,0.0,-0.009180074557662,60.0,4.252093315124512,-0.0,-7.165848359136362e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.617104660719632e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001012729990179,299.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.480012573068962e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001012727661873,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004803921037819,285.0973815917969,294.1499938964844,291.0611877441406,284.9983825683594,292.42791748046875,290.9642639160156,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.261928558349609,-0.0,-7.160014803275774e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.609309927327558e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001011909043882,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.473948789993301e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001011906788335,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.000480002752738,285.0945739746094,294.1499938964844,291.0955810546875,284.9998779296875,292.403564453125,291.00006103515625,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.280298233032227,-0.0,-7.14839814008883e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.609309927327558e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001011909043882,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.473948789993301e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0001011906788335,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.000480002752738,285.0945739746094,294.1499938964844,291.0955810546875,284.9998779296875,292.403564453125,291.00006103515625,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.280298233032227,-0.0,-7.14839814008883e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.60155375651084e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000101109224488,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.46791556593962e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001011089989333,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004796153516508,285.0918273925781,294.1499938964844,291.12567138671875,285.00006103515625,292.3802490234375,291.0342712402344,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.296117782592773,-0.0,-7.136848978461785e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.60155375651084e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.000101109224488,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.46791556593962e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001011089989333,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004796153516508,285.0918273925781,294.1499938964844,291.12567138671875,285.00006103515625,292.3802490234375,291.0342712402344,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.296117782592773,-0.0,-7.136848978461785e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.593836148269476e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001010279593174,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.461912900907919e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001010277337627,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004792299005202,285.0891418457031,294.1499938964844,291.1503601074219,284.9986267089844,292.3578796386719,291.0658874511719,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.308640003204346,-0.0,-7.12536731839464e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.593836148269476e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001010279593174,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.461912900907919e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001010277337627,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004792299005202,285.0891418457031,294.1499938964844,291.1503601074219,284.9986267089844,292.3578796386719,291.0658874511719,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.308640003204346,-0.0,-7.12536731839464e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.58615928539075e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001009471088764,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.455941522493958e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001009468905976,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004788464284501,285.0865173339844,294.1499938964844,291.1685791015625,284.9953308105469,292.3363037109375,291.09393310546875,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.317107677459717,-0.0,-7.11395458097286e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.58615928539075e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001009471088764,299.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.455941522493958e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0001009468905976,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004788464284501,285.0865173339844,294.1499938964844,291.1685791015625,284.9953308105469,292.3363037109375,291.09393310546875,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644948020577,60.0,4.317107677459717,-0.0,-7.11395458097286e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.582335769664496e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001009068437269,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.45296711102128e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001009066254482,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004786554491147,285.0852355957031,294.1499938964844,291.1749267578125,284.99285888671875,292.3257751464844,291.1062316894531,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.319503307342529,-0.0,-7.108274502343195e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.578522440278904e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001008666804409,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.450000703101978e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001008664694381,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0004784649645444,285.083984375,294.1499938964844,291.1792297363281,284.9898376464844,292.3153686523437,291.11724853515625,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.320630073547363,-0.0,-7.102610055653713e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.570924885338172e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000100786674011,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.444091170327738e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001007864630082,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.000478085479699,285.0814819335937,294.1499938964844,291.1811828613281,284.9818725585937,292.294921875,291.1352844238281,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.318883895874023,-0.0,-7.091334452979936e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.570924885338172e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000100786674011,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.444091170327738e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001007864630082,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.000478085479699,285.0814819335937,294.1499938964844,291.1811828613281,284.9818725585937,292.294921875,291.1352844238281,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.318883895874023,-0.0,-7.091334452979936e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.563368803355844e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001007071041385,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.438213651767e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001007068931357,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004777080903295,285.0790710449219,294.1499938964844,291.17340087890625,284.97119140625,292.2748107910156,291.1467590332031,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.310719966888428,-0.0,-7.080129194036999e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.563368803355844e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001007071041385,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.438213651767e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001007068931357,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004777080903295,285.0790710449219,294.1499938964844,291.17340087890625,284.97119140625,292.2748107910156,291.1467590332031,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.310719966888428,-0.0,-7.080129194036999e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.555854194331914e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001006279708235,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.432368875015527e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001006277670967,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004773327382281,285.07672119140625,294.1499938964844,291.15478515625,284.9573974609375,292.2547607421875,291.1507873535156,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.295491695404053,-0.0,-7.068993568282167e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,9.555854194331914e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001006279708235,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.432368875015527e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001006277670967,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004773327382281,285.07672119140625,294.1499938964844,291.15478515625,284.9573974609375,292.2547607421875,291.1507873535156,285.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.295491695404053,-0.0,-7.068993568282167e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.548381785862148e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001005492740659,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.426556112477556e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001005490703391,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004769594816025,285.0744323730469,294.1499938964844,291.1242370605469,284.9402160644531,292.2346496582031,291.1463623046875,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2724690437316895,-0.0,-7.057929707343646e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.548381785862148e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001005492740659,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,7.426556112477556e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001005490703391,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004769594816025,285.0744323730469,294.1499938964844,291.1242370605469,284.9402160644531,292.2346496582031,291.1463623046875,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.2724690437316895,-0.0,-7.057929707343646e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
