time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.544660861138254e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001005101003102,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.423662464134395e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001005098965833,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.000476773653645,285.07330322265625,294.1499938964844,291.1041259765625,284.93023681640625,292.2244567871094,291.1405639648437,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.257689952850342,-0.0,-7.052424422226977e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.540950850350782e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0001004710284178,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.420776091748849e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.000100470824691,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004765883495565,285.0721740722656,294.1499938964844,291.08062744140625,284.9192810058594,292.21417236328125,291.1322631835937,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.240715503692627,-0.0,-7.046936900678702e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.53356284298934e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.000100393219327,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.415029540425166e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001003930228762,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004762193129863,285.07000732421875,294.1499938964844,291.0229187011719,284.89422607421875,292.19317626953125,291.10821533203125,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.200056076049805,-0.0,-7.036014437744599e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.53356284298934e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.000100393219327,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,7.415029540425166e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001003930228762,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004762193129863,285.07000732421875,294.1499938964844,291.0229187011719,284.89422607421875,292.19317626953125,291.10821533203125,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.200056076049805,-0.0,-7.036014437744599e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.526200301479548e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001003156867227,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.409302634187043e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001003154902718,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004758515569847,285.0679016113281,294.1499938964844,290.95001220703125,284.8645935058594,292.1713256835937,291.0728454589844,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.14921760559082,-0.0,-7.025138870631056e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.526200301479548e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001003156867227,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,7.409302634187043e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001003154902718,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004758515569847,285.0679016113281,294.1499938964844,290.95001220703125,284.8645935058594,292.1713256835937,291.0728454589844,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322920680046,0.0,0.0,0.0,-0.0085937054827809,60.0,4.14921760559082,-0.0,-7.025138870631056e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.51576730585657e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001002058270387,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.401187758659944e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001002056305878,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004753304529003,285.0658569335937,294.1499938964844,290.8644714355469,284.8321533203125,292.1485290527344,291.0263977050781,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.088512897491455,-0.0,-7.00974851497449e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.51576730585657e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001002058270387,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.401187758659944e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001002056305878,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004753304529003,285.0658569335937,294.1499938964844,290.8644714355469,284.8321533203125,292.1485290527344,291.0263977050781,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.088512897491455,-0.0,-7.00974851497449e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.499523730482906e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001000347619992,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.388553058262914e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001000345728243,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.000474519067211,285.0638732910156,294.1499938964844,290.7700500488281,284.7988586425781,292.12451171875,290.9691162109375,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.018168926239014,-0.0,-6.985824541061447e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.499523730482906e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0001000347619992,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,7.388553058262914e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001000345728243,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.000474519067211,285.0638732910156,294.1499938964844,290.7700500488281,284.7988586425781,292.12451171875,290.9691162109375,285.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.018168926239014,-0.0,-6.985824541061447e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.489375224802644e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.992789273383096e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.380659371847287e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.9927703558933e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004740121366921,285.0628967285156,294.1499938964844,290.7197265625,284.7818298339844,292.1119689941406,290.93682861328125,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627824600231e-09,0.0010111413430422,-0.0178298838436603,0.0,0.0,0.0,-0.0083661200478672,60.0,3.979770421981812,-0.0,-6.970901011982279e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.47827284107916e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.981098264688626e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.372024265350774e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.981079347198828e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004734575923066,285.0619506835937,294.1499938964844,290.6674194335937,284.7645568847656,292.0991516113281,290.9027404785156,285.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9397809505462646,-0.0,-6.954593345653849e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.452954691369088e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.954436245607212e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.352331886067986e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.954417328117417e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004721928853541,285.0600891113281,294.1499938964844,290.55712890625,284.72918701171875,292.0724792480469,290.8294982910156,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.85466742515564,-0.0,-6.917477435308683e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.452954691369088e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.954436245607212e-05,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,7.352331886067986e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.954417328117417e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004721928853541,285.0600891113281,294.1499938964844,290.55712890625,284.72918701171875,292.0724792480469,290.8294982910156,285.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.85466742515564,-0.0,-6.917477435308683e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.42447513807565e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.924446203513072e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.330180233111605e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.924428013619035e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004707703192252,285.05828857421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0443115234375,290.75006103515625,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.763106346130371,-0.0,-6.87584815750597e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.42447513807565e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.924446203513072e-05,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.330180233111605e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.924428013619035e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004707703192252,285.05828857421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0443115234375,290.75006103515625,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.763106346130371,-0.0,-6.87584815750597e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.39399906201288e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.892352682072668e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.306476618396118e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.892334492178634e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004692479851655,285.0565490722656,294.1499938964844,290.316162109375,284.6548767089844,292.0145568847656,290.6659545898437,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6664726734161377,-0.0,-6.8314399470637e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.39399906201288e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.892352682072668e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.306476618396118e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.892334492178634e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0004692479851655,285.0565490722656,294.1499938964844,290.316162109375,284.6548767089844,292.0145568847656,290.6659545898437,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.6664726734161377,-0.0,-6.8314399470637e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.36282885959372e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.859528654487804e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.282232400029898e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.859510464593768e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004676909884437,285.05487060546875,294.1499938964844,290.18670654296875,284.6157531738281,291.98321533203125,290.5783386230469,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.565674066543579,-0.0,-6.786169137740218e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.36282885959372e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.859528654487804e-05,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.282232400029898e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.859510464593768e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.0004676909884437,285.05487060546875,294.1499938964844,290.18670654296875,284.6157531738281,291.98321533203125,290.5783386230469,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.565674066543579,-0.0,-6.786169137740218e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.347422019345686e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.843304724199696e-05,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.270248897839338e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.843287261901423e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004669214249588,285.0540466308594,294.1499938964844,290.1200256347656,284.595703125,291.9668884277344,290.5334167480469,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479885343477e-09,0.0009960136376321,-0.013195551931858,0.0,0.0,0.0,-0.0074890782125294,60.0,3.513968706130981,-0.0,-6.76384956932452e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.33249102672562e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.827581379795448e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.25863574189134e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.827563917497172e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004661755810957,285.0532531738281,294.1499938964844,290.0521240234375,284.57525634765625,291.9501037597656,290.4879150390625,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.2123976246321035e-09,0.000994422356598,-0.012708050198853,0.0,0.0,0.0,-0.0073968288488686,60.0,3.461587190628052,-0.0,-6.742252622871092e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.304479317506777e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.798083192436025e-05,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.236847886815667e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.79806573013775e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004647763562388,285.0516967773437,294.1499938964844,289.9130554199219,284.5332946777344,291.91522216796875,290.3954467773437,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863297764501341e-09,0.0009914371185004,-0.0117934485897421,0.0,0.0,0.0,-0.0072237644344568,60.0,3.35547423362732,-0.0,-6.701829136090964e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.304479317506777e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.798083192436025e-05,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.236847886815667e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.79806573013775e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004647763562388,285.0516967773437,294.1499938964844,289.9130554199219,284.5332946777344,291.91522216796875,290.3954467773437,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863297764501341e-09,0.0009914371185004,-0.0117934485897421,0.0,0.0,0.0,-0.0072237644344568,60.0,3.35547423362732,-0.0,-6.701829136090964e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.28023291635327e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.772550401976332e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.217989332275465e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.77253366727382e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004635652294382,285.0502014160156,294.1499938964844,289.7700500488281,284.4898986816406,291.87860107421875,290.3011169433594,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117705748074e-09,0.0009888530476018,-0.0110017489641904,0.0,0.0,0.0,-0.007073959801346,60.0,3.2481820583343506,-0.0,-6.66693722450873e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.28023291635327e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.772550401976332e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.217989332275465e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.77253366727382e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0004635652294382,285.0502014160156,294.1499938964844,289.7700500488281,284.4898986816406,291.87860107421875,290.3011169433594,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561117705748074e-09,0.0009888530476018,-0.0110017489641904,0.0,0.0,0.0,-0.007073959801346,60.0,3.2481820583343506,-0.0,-6.66693722450873e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.261141531169416e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.752446203492582e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.20314055797644e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.752429468790068e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004626116133294,285.0487670898437,294.1499938964844,289.623779296875,284.4449768066406,291.84014892578125,290.20458984375,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323170710307522e-09,0.0009868181077763,-0.0103783216327428,0.0,0.0,0.0,-0.0069559980183839,60.0,3.1405014991760254,-0.0,-6.63952519630584e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.261141531169416e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.752446203492582e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.20314055797644e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.752429468790068e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004626116133294,285.0487670898437,294.1499938964844,289.623779296875,284.4449768066406,291.84014892578125,290.20458984375,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323170710307522e-09,0.0009868181077763,-0.0103783216327428,0.0,0.0,0.0,-0.0069559980183839,60.0,3.1405014991760254,-0.0,-6.63952519630584e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.248132846551016e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.738747030496596e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.193021883722395e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.738731023389846e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004619618412107,285.04736328125,294.1499938964844,289.474853515625,284.39862060546875,291.7998352050781,290.1048889160156,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610070944386734e-09,0.000985431135632,-0.0099534429609775,0.0,0.0,0.0,-0.0068756053224205,60.0,3.0331063270568848,-0.0,-6.62087629166308e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.248132846551016e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.738747030496596e-05,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.193021883722395e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.738731023389846e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004619618412107,285.04736328125,294.1499938964844,289.474853515625,284.39862060546875,291.7998352050781,290.1048889160156,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.1610070944386734e-09,0.000985431135632,-0.0099534429609775,0.0,0.0,0.0,-0.0068756053224205,60.0,3.0331063270568848,-0.0,-6.62087629166308e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.243861131835728e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.734248305903748e-05,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.189698953879997e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.734231571201236e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004617484228219,285.04669189453125,294.1499938964844,289.39959716796875,284.3749084472656,291.779052734375,290.0536499023437,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107737261449529e-09,0.0009849756024777,-0.0098138712346553,0.0,0.0,0.0,-0.0068491962738335,60.0,2.9796433448791504,-0.0,-6.61475638707998e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.241437510354444e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.731695899972692e-05,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,7.187814480857924e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.73167989286594e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004616274090949,285.0460205078125,294.1499938964844,289.32391357421875,284.350830078125,291.7577819824219,290.00115966796875,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077505444399776e-09,0.0009847169276326,-0.0097346613183617,0.0,0.0,0.0,-0.0068342084996402,60.0,2.926413059234619,-0.0,-6.611283964730319e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.241125371772796e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.731367026688532e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.187570736277848e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.73135101958178e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004616118094418,285.04473876953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7138977050781,289.89178466796875,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073534398685297e-09,0.0009846828179433,-0.0097242565825581,0.0,0.0,0.0,-0.0068322392180562,60.0,2.820734977722168,-0.0,-6.610827796293961e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.241125371772796e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.731367026688532e-05,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.187570736277848e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.73135101958178e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004616118094418,285.04473876953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7138977050781,289.89178466796875,285.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.073534398685297e-09,0.0009846828179433,-0.0097242565825581,0.0,0.0,0.0,-0.0068322392180562,60.0,2.820734977722168,-0.0,-6.610827796293961e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.246038825949654e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.736541687743738e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.191392796812579e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.736525680636988e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004618573002517,285.04351806640625,294.1499938964844,289.0184020996094,284.2511291503906,291.6679992675781,289.774658203125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134678377454293e-09,0.0009852055227383,-0.0098844598978757,0.0,0.0,0.0,-0.0068625500425696,60.0,2.716161727905273,-0.0,-6.61785151123695e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.246038825949654e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.736541687743738e-05,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.191392796812579e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.736525680636988e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004618573002517,285.04351806640625,294.1499938964844,289.0184020996094,284.2511291503906,291.6679992675781,289.774658203125,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134678377454293e-09,0.0009852055227383,-0.0098844598978757,0.0,0.0,0.0,-0.0068625500425696,60.0,2.716161727905273,-0.0,-6.61785151123695e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.254391625290737e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.745336865307765e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.197888771770522e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.745320858201012e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004622745327651,285.0423278808594,294.1499938964844,288.8651123046875,284.19940185546875,291.6202697753906,289.6496276855469,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238664530475944e-09,0.0009860945865511,-0.0101569117978215,0.0,0.0,0.0,-0.0069141001440584,60.0,2.612440586090088,-0.0,-6.629804261137906e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.254391625290737e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.745336865307765e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.197888771770522e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.745320858201012e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004622745327651,285.0423278808594,294.1499938964844,288.8651123046875,284.19940185546875,291.6202697753906,289.6496276855469,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238664530475944e-09,0.0009860945865511,-0.0101569117978215,0.0,0.0,0.0,-0.0069141001440584,60.0,2.612440586090088,-0.0,-6.629804261137906e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.263908577850088e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.75535876932554e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.205290603451431e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.755342762218788e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004627499438356,285.0411682128906,294.1499938964844,288.7122497558594,284.1465759277344,291.57061767578125,289.5165405273437,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357163962964705e-09,0.0009871079819276,-0.010467386804521,0.0,0.0,0.0,-0.0069728456437587,60.0,2.509356737136841,-0.0,-6.643438155151672e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
