time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173640,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.263908577850088e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.75535876932554e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.205290603451431e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.755342762218788e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004627499438356,285.0411682128906,294.1499938964844,288.7122497558594,284.1465759277344,291.57061767578125,289.5165405273437,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357163962964705e-09,0.0009871079819276,-0.010467386804521,0.0,0.0,0.0,-0.0069728456437587,60.0,2.509356737136841,-0.0,-6.643438155151672e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.26836219150573e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.76004812400788e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.208753959275782e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.760032844496892e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004629724135156,285.0406188964844,294.1499938964844,288.6361999511719,284.1197814941406,291.5450744628906,289.4472351074219,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412612053528164e-09,0.0009875821415334,-0.0106126628816127,0.0,0.0,0.0,-0.0070003340952098,60.0,2.457972526550293,-0.0,-6.649822381632475e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.272238821722568e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.764129936229438e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.2117691161111e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.764114656718448e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004631660704035,285.04010009765625,294.1499938964844,288.5604858398437,284.0927734375,291.5190734863281,289.3764953613281,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.4608747806762494e-09,0.0009879949502646,-0.010739111341536,0.0,0.0,0.0,-0.0070242602378129,60.0,2.406654596328736,-0.0,-6.655382378539798e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.277468780055642e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.769637836143374e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.21583710401319e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.769623284228146e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004634273645933,285.0390319824219,294.1499938964844,288.4104309082031,284.0381774902344,291.46588134765625,289.232177734375,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885561885312,4.525967156610022e-09,0.0009885516483336,-0.0109096551313996,0.0,0.0,0.0,-0.0070565300993621,60.0,2.3041932582855225,-0.0,-6.662884288743953e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.277468780055642e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.769637836143374e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.21583710401319e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.769623284228146e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004634273645933,285.0390319824219,294.1499938964844,288.4104309082031,284.0381774902344,291.46588134765625,289.232177734375,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885561885312,4.525967156610022e-09,0.0009885516483336,-0.0109096551313996,0.0,0.0,0.0,-0.0070565300993621,60.0,2.3041932582855225,-0.0,-6.662884288743953e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.27863729884848e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.770868200575932e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.21674514352344e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.770852921064944e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004634857177734,285.0380554199219,294.1499938964844,288.2626953125,283.98291015625,291.4109802246094,289.0858154296875,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448017564813e-09,0.0009886756306514,-0.0109475944191217,0.0,0.0,0.0,-0.0070637096650898,60.0,2.202132225036621,-0.0,-6.664553353630255e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.27863729884848e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.770868200575932e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.21674514352344e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.770852921064944e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004634857177734,285.0380554199219,294.1499938964844,288.2626953125,283.98291015625,291.4109802246094,289.0858154296875,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448017564813e-09,0.0009886756306514,-0.0109475944191217,0.0,0.0,0.0,-0.0070637096650898,60.0,2.202132225036621,-0.0,-6.664553353630255e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.275780757889152e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.767859592102468e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.214523066068068e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.76784504018724e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004633430507965,285.0370788574219,294.1499938964844,288.1178894042969,283.9272155761719,291.3544311523437,288.94012451171875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,2.1009316444396973,-0.0,-6.660442153361147e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.275780757889152e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.767859592102468e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.214523066068068e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.76784504018724e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004633430507965,285.0370788574219,294.1499938964844,288.1178894042969,283.9272155761719,291.3544311523437,288.94012451171875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,2.1009316444396973,-0.0,-6.660442153361147e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.269820293411613e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.761582623468712e-05,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.20988682587631e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.761568071553484e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004630453477147,285.03619384765625,294.1499938964844,287.9766845703125,283.8713073730469,291.2964172363281,288.79693603515625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593910604715,0.0,0.0,0.0,-0.0070091779343783,60.0,2.0011560916900635,-0.0,-6.651876560681559e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.269820293411613e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.761582623468712e-05,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.20988682587631e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.761568071553484e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004630453477147,285.03619384765625,294.1499938964844,287.9766845703125,283.8713073730469,291.2964172363281,288.79693603515625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593910604715,0.0,0.0,0.0,-0.0070091779343783,60.0,2.0011560916900635,-0.0,-6.651876560681559e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.26603315747343e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.757594671100378e-05,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.206940790638328e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.75758011918515e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004628561728168,285.0357666015625,294.1499938964844,287.9075927734375,283.84332275390625,291.2668762207031,288.7267150878906,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223117798707e-09,0.0009873312665149,-0.0105356620624661,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9520587921142576,-0.0,-6.64643806658205e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.26195425563492e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.753299673320726e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.203768473118544e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.753285121405496e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004626524460036,285.03533935546875,294.1499938964844,287.8396301269531,283.8153686523437,291.2370300292969,288.6575622558594,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.903619408607483,-0.0,-6.640584615524858e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.253210009774192e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.744090493768454e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.196966907940805e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.744076669448988e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004622156266123,285.0345153808594,294.1499938964844,287.7074279785156,283.7596435546875,291.1763916015625,288.5226135253906,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8089841604232788,-0.0,-6.628042825695958e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.253210009774192e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.744090493768454e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.196966907940805e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,9.744076669448988e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0004622156266123,285.0345153808594,294.1499938964844,287.7074279785156,283.7596435546875,291.1763916015625,288.5226135253906,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8089841604232788,-0.0,-6.628042825695958e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.244201646652073e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.73460410023108e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.189960160758346e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.734590275911614e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004617656813934,285.03375244140625,294.1499938964844,287.58062744140625,283.704345703125,291.1146240234375,288.39239501953125,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111039952903184e-09,0.0009850038914009,-0.0098225250840187,0.0,0.0,0.0,-0.0068508340045809,60.0,1.7178385257720947,-0.0,-6.615135816900874e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.244201646652073e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.73460410023108e-05,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.189960160758346e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.734590275911614e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004617656813934,285.03375244140625,294.1499938964844,287.58062744140625,283.704345703125,291.1146240234375,288.39239501953125,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111039952903184e-09,0.0009850038914009,-0.0098225250840187,0.0,0.0,0.0,-0.0068508340045809,60.0,1.7178385257720947,-0.0,-6.615135816900874e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.238030906999484e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.728106670081615e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.18516021152027e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.728092845762148e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004614574718289,285.0330505371094,294.1499938964844,287.4598999023437,283.6498107910156,291.0517578125,288.26666259765625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094391869303e-09,0.0009843457955867,-0.0096209188923239,0.0,0.0,0.0,-0.0068126879632472,60.0,1.6311622858047483,-0.0,-6.606299507438963e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.238030906999484e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.728106670081615e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.18516021152027e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.728092845762148e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,0.0004614574718289,285.0330505371094,294.1499938964844,287.4598999023437,283.6498107910156,291.0517578125,288.26666259765625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094391869303e-09,0.0009843457955867,-0.0096209188923239,0.0,0.0,0.0,-0.0068126879632472,60.0,1.6311622858047483,-0.0,-6.606299507438963e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.231078729499131e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.720784873934464e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.179752719821408e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.720771049614996e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004611102049238,285.0323791503906,294.1499938964844,287.3458557128906,283.5962219238281,290.988037109375,288.1448669433594,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.549070954322815,-0.0,-6.59635190913832e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.231078729499131e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.720784873934464e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.179752719821408e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.720771049614996e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0004611102049238,285.0323791503906,294.1499938964844,287.3458557128906,283.5962219238281,290.988037109375,288.1448669433594,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.549070954322815,-0.0,-6.59635190913832e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,9.225746907759458e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.715170017443596e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.175605423981324e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.715156920719892e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004608438757713,285.03204345703125,294.1499938964844,287.2915344238281,283.56988525390625,290.95587158203125,288.0859069824219,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196352779865,0.0,0.0,0.0,-0.0067367637529969,60.0,1.5095301866531372,-0.0,-6.588729917211823e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.21948958421126e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.708580910228191e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,7.170738535933197e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.708567085908726e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0004605313006322,285.03173828125,294.1499938964844,287.2391052246094,283.5438842773437,290.923583984375,288.0287780761719,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.8029424054286665e-09,0.000982369412668,-0.0090152714401483,0.0,0.0,0.0,-0.0066980975680053,60.0,1.4711798429489136,-0.0,-6.57979128959596e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.206013783114032e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.694390610093252e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.160257518989965e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.694377513369544e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004598582163453,285.0311584472656,294.1499938964844,287.1402893066406,283.4930419921875,290.85858154296875,287.9200744628906,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349860899065326e-09,0.0009809331968426,-0.0085751973092556,0.0,0.0,0.0,-0.0066148340702056,60.0,1.3981988430023191,-0.0,-6.560564003166294e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.206013783114032e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.694390610093252e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.160257518989965e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.694377513369544e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004598582163453,285.0311584472656,294.1499938964844,287.1402893066406,283.4930419921875,290.85858154296875,287.9200744628906,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349860899065326e-09,0.0009809331968426,-0.0085751973092556,0.0,0.0,0.0,-0.0066148340702056,60.0,1.3981988430023191,-0.0,-6.560564003166294e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.192704601446168e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.680374205345288e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.149905286496505e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.680361108621582e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004591933684423,285.0306091308594,294.1499938964844,287.04998779296875,283.4439392089844,290.79315185546875,287.8191223144531,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469094123076388e-09,0.0009795145597308,-0.0081405285745859,0.0,0.0,0.0,-0.0065325936302542,60.0,1.331013798713684,-0.0,-6.54160032809159e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.192704601446168e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.680374205345288e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.149905286496505e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.680361108621582e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004591933684423,285.0306091308594,294.1499938964844,287.04998779296875,283.4439392089844,290.79315185546875,287.8191223144531,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469094123076388e-09,0.0009795145597308,-0.0081405285745859,0.0,0.0,0.0,-0.0065325936302542,60.0,1.331013798713684,-0.0,-6.54160032809159e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.17892757570371e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.665866673458368e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.139189256122336e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.665854304330423e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004585052083712,285.0301208496094,294.1499938964844,286.9642944335937,283.39483642578125,290.7274475097656,287.7254943847656,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297384809641812e-09,0.000978046329692,-0.007690611295402,0.0,0.0,0.0,-0.0064474702812731,60.0,1.268301010131836,-0.0,-6.522000717268385e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.17892757570371e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.665866673458368e-05,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.139189256122336e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.665854304330423e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,0.0004585052083712,285.0301208496094,294.1499938964844,286.9642944335937,283.39483642578125,290.7274475097656,287.7254943847656,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297384809641812e-09,0.000978046329692,-0.007690611295402,0.0,0.0,0.0,-0.0064474702812731,60.0,1.268301010131836,-0.0,-6.522000717268385e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.16120843612589e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.647207480156794e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.12540713720955e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.647194383433089e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004576201317831,285.0296325683594,294.1499938964844,286.8788452148437,283.3439025878906,290.6615295410156,287.6392517089844,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976161158178,3.076555898928745e-09,0.0009761581313796,-0.0071119833737611,0.0,0.0,0.0,-0.006337996572256,60.0,1.2071406841278076,-0.0,-6.496837556824175e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.16120843612589e-05,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.647207480156794e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.12540713720955e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.647194383433089e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0004576201317831,285.0296325683594,294.1499938964844,286.8788452148437,283.3439025878906,290.6615295410156,287.6392517089844,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976161158178,3.076555898928745e-09,0.0009761581313796,-0.0071119833737611,0.0,0.0,0.0,-0.006337996572256,60.0,1.2071406841278076,-0.0,-6.496837556824175e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.149160905508325e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.634520392864944e-05,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.116037158994004e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.634508023736998e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.000457018322777,285.0294189453125,294.1499938964844,286.8362121582031,283.3178100585937,290.62847900390625,287.599365234375,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773300088,2.92642199362092e-09,0.0009748744196258,-0.0067185903899371,0.0,0.0,0.0,-0.0062635689973831,60.0,1.1765538454055786,-0.0,-6.479757530541974e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.137338201981038e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.622070501791312e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.106841076165438e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.622058132663368e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004564277478493,285.0292358398437,294.1499938964844,286.793701171875,283.2913513183594,290.5954284667969,287.5622863769531,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.7790900691826437e-09,0.0009736145148053,-0.0063325362280011,0.0,0.0,0.0,-0.0061905300244688,60.0,1.1459972858428955,-0.0,-6.463017854230202e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.11886672838591e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.602618956705557e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.092473970260471e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.602606587577613e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0004555050982162,285.0288391113281,294.1499938964844,286.7089233398437,283.2373962402344,290.5291442871094,287.4927978515625,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.548892874543185e-09,0.0009716458152979,-0.005729345139116,0.0,0.0,0.0,-0.0060764099471271,60.0,1.0854148864746094,-0.0,-6.43690682977649e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.11886672838591e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.602618956705557e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.092473970260471e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.602606587577613e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0004555050982162,285.0288391113281,294.1499938964844,286.7089233398437,283.2373962402344,290.5291442871094,287.4927978515625,285.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648376435,2.548892874543185e-09,0.0009716458152979,-0.005729345139116,0.0,0.0,0.0,-0.0060764099471271,60.0,1.0854148864746094,-0.0,-6.43690682977649e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.101961768465117e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.584816871210931e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.07932558725588e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.58480522967875e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004546606796793,285.0284729003906,294.1499938964844,286.62457275390625,283.1822204589844,290.46270751953125,287.4295959472656,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.338214288855056e-09,0.0009698441717773,-0.0051772929728031,0.0,0.0,0.0,-0.0059719667769968,60.0,1.0257291793823242,-0.0,-6.413056752307966e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.101961768465117e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.584816871210931e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,7.07932558725588e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.58480522967875e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004546606796793,285.0284729003906,294.1499938964844,286.62457275390625,283.1822204589844,290.46270751953125,287.4295959472656,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465582914,2.338214288855056e-09,0.0009698441717773,-0.0051772929728031,0.0,0.0,0.0,-0.0059719667769968,60.0,1.0257291793823242,-0.0,-6.413056752307966e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.084542398341e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.566473454469816e-05,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.065777026582509e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.566461085341872e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004537905333563,285.0281677246094,294.1499938964844,286.540771484375,283.1260681152344,290.3960876464844,287.3724670410156,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.121124387244322e-09,0.0009679878712631,-0.0046084364876151,0.0,0.0,0.0,-0.005864345934242,60.0,0.9667218327522278,-0.0,-6.38852668544132e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.084542398341e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.566473454469816e-05,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.065777026582509e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,9.566461085341872e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004537905333563,285.0281677246094,294.1499938964844,286.540771484375,283.1260681152344,290.3960876464844,287.3724670410156,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679899667389,2.121124387244322e-09,0.0009679878712631,-0.0046084364876151,0.0,0.0,0.0,-0.005864345934242,60.0,0.9667218327522278,-0.0,-6.38852668544132e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
