time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.063917968887836e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.54475544858724e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.049735722830519e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.544743079459296e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004527603741735,285.02789306640625,294.1499938964844,286.4574890136719,283.06915283203125,290.32928466796875,287.3235168457031,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657920454628,1.8641166388277952e-09,0.0009657901828177,-0.0039349743165075,0.0,0.0,0.0,-0.0057369363494217,60.0,0.908184051513672,-0.0,-6.35954648942061e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.063917968887836e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.54475544858724e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.049735722830519e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.544743079459296e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004527603741735,285.02789306640625,294.1499938964844,286.4574890136719,283.06915283203125,290.32928466796875,287.3235168457031,285.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657920454628,1.8641166388277952e-09,0.0009657901828177,-0.0039349743165075,0.0,0.0,0.0,-0.0057369363494217,60.0,0.908184051513672,-0.0,-6.35954648942061e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.052465611603112e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.532694821245968e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.040827767923474e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.532683179713786e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0004521882801782,285.0277709960937,294.1499938964844,286.4161071777344,283.0404357910156,290.2958679199219,287.3020935058594,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.721402465015842e-09,0.0009645698592066,-0.0035610045306384,0.0,0.0,0.0,-0.0056661870330572,60.0,0.8790289759635925,-0.0,-6.343482539250547e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.04101980268024e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,9.520641469862312e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.03192490618676e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.52062982833013e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0004516165354289,285.02764892578125,294.1499938964844,286.3748779296875,283.0116271972656,290.26239013671875,287.28350830078125,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787645635256802e-09,0.0009633500594645,-0.0031872331164777,0.0,0.0,0.0,-0.0055954745039343,60.0,0.850030243396759,-0.0,-6.32744701078991e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.020965808304028e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.499523730482906e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.016327435849234e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.499512088950723e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004506148397922,285.0274658203125,294.1499938964844,286.2929382324219,282.9537353515625,290.1954040527344,287.25311279296875,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612142457626,1.3288620204221502e-09,0.0009612129069864,-0.0025323801673948,0.0,0.0,0.0,-0.0054715857841074,60.0,0.7926343679428101,-0.0,-6.299402599552195e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.020965808304028e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.499523730482906e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.016327435849234e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,9.499512088950723e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004506148397922,285.0274658203125,294.1499938964844,286.2929382324219,282.9537353515625,290.1954040527344,287.25311279296875,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612142457626,1.3288620204221502e-09,0.0009612129069864,-0.0025323801673948,0.0,0.0,0.0,-0.0054715857841074,60.0,0.7926343679428101,-0.0,-6.299402599552195e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.01127787074074e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,9.48932211031206e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.008792454143986e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.489310468779875e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0004501309012994,285.02734375,294.1499938964844,286.2366027832031,282.9134826660156,290.1488952636719,287.2366027832031,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960181467235,1.2081244893380472e-09,0.0009601802448742,-0.0022159945219755,0.0,0.0,0.0,-0.0054117301478981,60.0,0.7535294890403748,-0.0,-6.285875286948794e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.008176857605577e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.486056660534814e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.006380474194884e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.486045019002633e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0004499760107137,285.0272827148437,294.1499938964844,286.2117919921875,282.8956604003906,290.1282653808594,287.2301025390625,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169473295981049e-09,0.0009598496253602,-0.0021147110965102,0.0,0.0,0.0,-0.0053925681859254,60.0,0.7364163994789124,-0.0,-6.281548081688015e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.002708247862756e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.480297012487426e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.002126221777871e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.480286098551004e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000449702842161,285.0271301269531,294.1499938964844,286.1314697265625,282.8376159667969,290.0609741210937,287.2106018066406,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101280733273313e-09,0.0009592663263902,-0.0019360159058123,0.0,0.0,0.0,-0.0053587611764669,60.0,0.6814538836479187,-0.0,-6.273917563248689e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.002708247862756e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.480297012487426e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,7.002126221777871e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.480286098551004e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,0.000449702842161,285.0271301269531,294.1499938964844,286.1314697265625,282.8376159667969,290.0609741210937,287.2106018066406,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101280733273313e-09,0.0009592663263902,-0.0019360159058123,0.0,0.0,0.0,-0.0053587611764669,60.0,0.6814538836479187,-0.0,-6.273917563248689e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.002697333926335e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.480285370955244e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.002118218224496e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.480274457018822e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004497023182921,285.0272827148437,294.1499938964844,286.0520324707031,282.7798156738281,289.9953308105469,287.1914367675781,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009198047919198,1.061573162708384e-09,0.0009198036859743,-0.0018710871227085,0.0,0.0,0.0,-0.0051424209959805,60.0,0.6146351099014282,-0.0,-6.27389695750935e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.002697333926335e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,9.480285370955244e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.002118218224496e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.480274457018822e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004497023182921,285.0272827148437,294.1499938964844,286.0520324707031,282.7798156738281,289.9953308105469,287.1914367675781,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009198047919198,1.061573162708384e-09,0.0009198036859743,-0.0018710871227085,0.0,0.0,0.0,-0.0051424209959805,60.0,0.6146351099014282,-0.0,-6.27389695750935e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.007194603327662e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.485021291766316e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,7.005615771049634e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.485010377829894e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004499269707594,285.0293884277344,294.1499938964844,286.0126647949219,282.75103759765625,289.966796875,287.18096923828125,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007921750075183,9.8926622449369e-10,0.0007921740179881,-0.0018086211057379,0.0,0.0,0.0,-0.0044681448489427,60.0,0.544374406337738,-0.0,-6.280163944438756e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.00309460121207e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,9.48070373851806e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,7.002426718827337e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.480692824581638e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004497221671044,285.0312805175781,294.1499938964844,285.9735717773437,282.7223815917969,289.9358825683594,287.1710205078125,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670861716382,1.0136308459252064e-09,0.0008670851239003,-0.001797764794901,0.0,0.0,0.0,-0.0048557207919657,60.0,0.5189899802207947,-0.0,-6.274445496501357e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,4.136449206271209e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,4.355885539553128e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.217247285647318e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,4.355880810180679e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0002066237357212,285.03302001953125,294.1499938964844,285.8961181640625,282.66558837890625,289.8785095214844,287.1510925292969,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008427360444329,9.538967393751816e-10,0.0008427351131103,-0.00166507367976,0.0,0.0,0.0,-0.0046855015680193,60.0,0.4468058347702026,-0.0,-1.3244842556048296e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,4.136449206271209e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,4.355885539553128e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.217247285647318e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,4.355880810180679e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0002066237357212,285.03302001953125,294.1499938964844,285.8961181640625,282.66558837890625,289.8785095214844,287.1510925292969,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008427360444329,9.538967393751816e-10,0.0008427351131103,-0.00166507367976,0.0,0.0,0.0,-0.0046855015680193,60.0,0.4468058347702026,-0.0,-1.3244842556048296e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,8.925168367568403e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.398644033353776e-05,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,6.941817264305428e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.398633119417354e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,0.0004458296461962,285.0345764160156,294.1499938964844,285.84307861328125,282.62664794921875,289.8416748046875,287.137939453125,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007189479656517,8.48796699592924e-10,0.0007189470925368,-0.0015125523786991,0.0,0.0,0.0,-0.004036140628159,60.0,0.3875259459018707,-0.0,-6.166291655063105e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.002708975458518e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.480297740083188e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,7.002126221777871e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.480286826146768e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,0.0004497029294725,285.0355529785156,294.1499938964844,285.8197631835937,282.60955810546875,289.8271484375,287.1322631835937,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000646727043204,7.880783803315691e-10,0.0006467262282967,-0.0014251440297812,0.0,0.0,0.0,-0.0036459581460803,60.0,0.3572191596031189,-0.0,-6.273899089137558e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,3.176040991093032e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,3.3445281587773934e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,2.4702610971871763e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,3.344524520798586e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001586494763614,285.03857421875,294.1499938964844,285.7445678710937,282.5545349121094,289.78662109375,287.1175842285156,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000519240507856,6.04386873881424e-10,0.0005192398675717,-0.0010697030229493,0.0,0.0,0.0,-0.0028971103020012,60.0,0.2612764835357666,-0.0,-7.808418800436812e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,3.176040991093032e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,3.3445281587773934e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,2.4702610971871763e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,3.344524520798586e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0001586494763614,285.03857421875,294.1499938964844,285.7445678710937,282.5545349121094,289.78662109375,287.1175842285156,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000519240507856,6.04386873881424e-10,0.0005192398675717,-0.0010697030229493,0.0,0.0,0.0,-0.0028971103020012,60.0,0.2612764835357666,-0.0,-7.808418800436812e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.027135062438901e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.187722904840484e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,2.354444768570829e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.187719266861677e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001512113231001,285.0489196777344,294.1499938964844,285.67059326171875,282.50067138671875,289.76129150390625,287.1105041503906,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225538239348,4.0343339779980154e-10,0.0003225534164812,-0.0007380798924714,0.0,0.0,0.0,-0.0018168551614508,60.0,0.1588095128536224,-0.0,-7.093397869084583e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.027135062438901e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,3.187722904840484e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,2.354444768570829e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,3.187719266861677e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001512113231001,285.0489196777344,294.1499938964844,285.67059326171875,282.50067138671875,289.76129150390625,287.1105041503906,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225538239348,4.0343339779980154e-10,0.0003225534164812,-0.0007380798924714,0.0,0.0,0.0,-0.0018168551614508,60.0,0.1588095128536224,-0.0,-7.093397869084583e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.4834234864101745e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,2.6151676138397303e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,1.9315568351885304e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,2.615164703456685e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001240518613485,285.0521850585937,294.1499938964844,285.63409423828125,282.4742736816406,289.7547607421875,287.1109619140625,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638388541527,3.30190180752865e-10,0.0002638385340105,-0.0006042370805516,0.0,0.0,0.0,-0.0014862489188089,60.0,0.1233610138297081,-0.0,-4.7741086639518934e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,2.005182614084333e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,2.111556568706873e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,1.5595907825627364e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,2.111554204020649e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001001628043013,285.0549621582031,294.1499938964844,285.5979309082031,282.4481811523437,289.7502136230469,287.11248779296875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608381988,2.672356225197348e-10,0.0002136605762643,-0.0004889065749011,0.0,0.0,0.0,-0.0012034906540066,60.0,0.094322919845581,-0.0,-3.1124229860068912e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,1.3034034964221064e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,1.3725483768212143e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,1.0137610843230505e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,1.3725468306802211e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,6.510756065836176e-05,285.05877685546875,294.1499938964844,285.526611328125,282.3972473144531,289.7452087402344,287.1159362792969,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388831587973,1.7370768712332563e-10,0.0001388829841744,-0.0003177975595463,0.0,0.0,0.0,-0.0007822891348041,60.0,0.0530229248106479,-0.0,-1.3150688316088122e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,1.3034034964221064e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,1.3725483768212143e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,1.0137610843230505e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,1.3725468306802211e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,6.510756065836176e-05,285.05877685546875,294.1499938964844,285.526611328125,282.3972473144531,289.7452087402344,287.1159362792969,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388831587973,1.7370768712332563e-10,0.0001388829841744,-0.0003177975595463,0.0,0.0,0.0,-0.0007822891348041,60.0,0.0530229248106479,-0.0,-1.3150688316088122e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,8.895447535905987e-06,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.367346137878483e-06,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,6.918700364622055e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.367335223942064e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,4.443450234248303e-05,285.0608215332031,294.1499938964844,285.4566955566406,282.3480224609375,289.7429504394531,287.11834716796875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478454012423754e-05,1.1855151582640389e-10,9.478442370891572e-05,-0.0002168896171497,0.0,0.0,0.0,-0.0005338941700756,60.0,0.0291989557445049,-0.0,-6.125284723879073e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,8.895447535905987e-06,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.367346137878483e-06,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,6.918700364622055e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.367335223942064e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,4.443450234248303e-05,285.0608215332031,294.1499938964844,285.4566955566406,282.3480224609375,289.7429504394531,287.11834716796875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478454012423754e-05,1.1855151582640389e-10,9.478442370891572e-05,-0.0002168896171497,0.0,0.0,0.0,-0.0005338941700756,60.0,0.0291989557445049,-0.0,-6.125284723879073e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,6.550089892698452e-06,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,6.897568255226361e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,5.094528205518145e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.897560524521396e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,3.271898094681092e-05,285.0619506835937,294.1499938964844,285.3882751464844,282.3007202148437,289.7417907714844,287.11981201171875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979372847126797e-05,8.729434536336456e-11,6.97936411597766e-05,-0.000159704737598,0.0,0.0,0.0,-0.0003931280807591,60.0,0.0158579982817173,-0.0,-3.3211247640885233e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,6.550089892698452e-06,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,6.897568255226361e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,5.094528205518145e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,6.897560524521396e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,3.271898094681092e-05,285.0619506835937,294.1499938964844,285.3882751464844,282.3007202148437,289.7417907714844,287.11981201171875,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979372847126797e-05,8.729434536336456e-11,6.97936411597766e-05,-0.000159704737598,0.0,0.0,0.0,-0.0003931280807591,60.0,0.0158579982817173,-0.0,-3.3211247640885233e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.893041023024125e-06,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,5.152613994141575e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,3.8057089568610536e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,5.152608082426013e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.444169695081655e-05,285.06256103515625,294.1499938964844,285.3213806152344,282.2555236816406,289.7411804199219,287.1206970214844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0088189886882901,-0.0,-1.8533112544627528e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,4.893041023024125e-06,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,5.152613994141575e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,3.8057089568610536e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,5.152608082426013e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,2.444169695081655e-05,285.06256103515625,294.1499938964844,285.3213806152344,282.2555236816406,289.7411804199219,287.1206970214844,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0088189886882901,-0.0,-1.8533112544627528e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,4.122461177757941e-06,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,4.341155545262154e-06,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,3.206367409802624e-06,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,4.3411505430412944e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,2.05925007321639e-05,285.0627746582031,294.1499938964844,285.2885437011719,282.2337646484375,289.7409973144531,287.1209716796875,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3926527723670006e-05,5.4940971910832914e-11,4.39264731539879e-05,-0.0001005143203656,0.0,0.0,0.0,-0.0002474255161359,60.0,0.0065226345323026,-0.0,-1.3155392053487702e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,3.370780632394599e-06,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,3.549598432073253e-06,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,2.621725343487924e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,3.5495945667207707e-06,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.6837708244565874e-05,285.0628967285156,294.1499938964844,285.2561340332031,282.21258544921875,289.7408752441406,287.12115478515625,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917058994527906e-05,4.492314853443702e-11,3.591701533878222e-05,-8.218675793614239e-05,0.0,0.0,0.0,-0.0002023104752879,60.0,0.0046028629876673,-0.0,-8.795319333954055e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,2.0224490526743466e-06,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,2.129738732037368e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.5730203131170128e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,2.129736458300613e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,1.0102528904099016e-05,285.0630187988281,294.1499938964844,285.1925354003906,282.172119140625,289.7407531738281,287.121337890625,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.155017136828974e-05,2.6953772547244622e-11,2.155014408344869e-05,-4.931181683787145e-05,0.0,0.0,0.0,-0.0001213859068229,60.0,0.0013846717774868,-0.0,-3.1662547583799494e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,2.0224490526743466e-06,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,2.129738732037368e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.5730203131170128e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,2.129736458300613e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,1.0102528904099016e-05,285.0630187988281,294.1499938964844,285.1925354003906,282.172119140625,289.7407531738281,287.121337890625,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.155017136828974e-05,2.6953772547244622e-11,2.155014408344869e-05,-4.931181683787145e-05,0.0,0.0,0.0,-0.0001213859068229,60.0,0.0013846717774868,-0.0,-3.1662547583799494e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,1.304839884141984e-06,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.3740609574597329e-06,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,1.0148783076147083e-06,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,1.3740593658440048e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,6.517931069538463e-06,285.0630187988281,294.1499938964844,285.1499938964844,282.1458740234375,289.74072265625,287.12139892578125,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903750186727848e-05,1.7390032122643895e-11,1.3903732906328514e-05,-3.181499050697312e-05,0.0,0.0,0.0,-7.831581751815975e-05,60.0,0.0002771195431705,-0.0,-1.3179688243547538e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,1.0391810292276205e-06,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.0943089137072093e-06,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.082541285148181e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,1.0943076631519943e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,5.190912361285882e-06,285.0630187988281,294.1499938964844,285.1307067871094,282.1342468261719,289.74072265625,287.12139892578125,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073103451053612e-05,1.3849593347159406e-11,1.1073088899138384e-05,-2.5337756596854888e-05,0.0,0.0,0.0,-6.237157504074275e-05,60.0,8.649241499369964e-05,-0.0,-8.359360079146505e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,4.478951325381786e-07,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,4.716557100437058e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,3.48363840885213e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.716551700312266e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,2.2373237698047888e-06,285.0629577636719,294.1499938964844,285.0706787109375,282.0992126464844,289.74072265625,287.12139892578125,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.772605279868003e-06,5.969288865287359e-12,4.7725993681524415e-06,-1.0920787644863594e-05,0.0,0.0,0.0,-2.68826843239367e-05,60.0,-0.0004249814664945,-0.0,-1.5528994106242533e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
