time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178320,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,4.478951325381786e-07,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,4.716557100437058e-07,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,3.48363840885213e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,4.716551700312266e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,2.2373237698047888e-06,285.0629577636719,294.1499938964844,285.0706787109375,282.0992126464844,289.74072265625,287.12139892578125,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.772605279868003e-06,5.969288865287359e-12,4.7725993681524415e-06,-1.0920787644863594e-05,0.0,0.0,0.0,-2.68826843239367e-05,60.0,-0.0004249814664945,-0.0,-1.5528994106242533e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.540045815318081e-07,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.6217443032928713e-07,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.1978167435700018e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,1.621742597990306e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.692830195082934e-07,285.0629577636719,294.1499938964844,285.0125427246094,282.0671691894531,289.74072265625,287.12139892578125,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410332364102942e-06,2.052496844359708e-12,1.6410311900472152e-06,-3.755041007025284e-06,0.0,0.0,0.0,-9.243463864549994e-06,60.0,-0.0002559513959567,-0.0,-1.8359376790112042e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,1.540045815318081e-07,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.6217443032928713e-07,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.1978167435700018e-07,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,1.621742597990306e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.692830195082934e-07,285.0629577636719,294.1499938964844,285.0125427246094,282.0671691894531,289.74072265625,287.12139892578125,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6410332364102942e-06,2.052496844359708e-12,1.6410311900472152e-06,-3.755041007025284e-06,0.0,0.0,0.0,-9.243463864549994e-06,60.0,-0.0002559513959567,-0.0,-1.8359376790112042e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.756091946475865e-08,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,8.167548060100671e-08,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,6.032532695599002e-08,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,8.167538823045106e-08,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,3.874319816077332e-07,285.0629577636719,294.1499938964844,284.98419189453125,282.05230712890625,289.74072265625,287.12139892578125,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.264819371106569e-07,1.0337022036954746e-12,8.264809139291174e-07,-1.8911623556050472e-06,0.0,0.0,0.0,-4.655332304537296e-06,60.0,-0.0001770630478858,-0.0,-4.6566818733299534e-14,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,3.35234275894436e-08,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,3.530182723920916e-08,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,2.60738488577772e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,3.5301788159358694e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,1.6745609343615797e-07,285.0629577636719,294.1499938964844,284.9563293457031,282.0382995605469,289.74072265625,287.12139892578125,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.572241666915943e-07,4.467842382952642e-13,3.572237119442434e-07,-8.174018830686691e-07,0.0,0.0,0.0,-2.0121369743719697e-06,60.0,-0.0001137656436185,-0.0,-8.699363793348777e-15,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.913694758215456e-09,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.015215105899415e-09,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.488433265528499e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.015212885453365e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.55927959012115e-09,285.0629272460937,294.1499938964844,284.9021301269531,282.0127258300781,289.74072265625,287.12139892578125,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0381229148824796e-08,2.5517345262618046e-14,2.03812025034722e-08,-4.664184061198284e-08,0.0,0.0,0.0,-1.148000592365861e-07,60.0,-5.104139927425422e-05,-0.0,-2.834888249051115e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.913694758215456e-09,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.015215105899415e-09,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.488433265528499e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.015212885453365e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.55927959012115e-09,285.0629272460937,294.1499938964844,284.9021301269531,282.0127258300781,289.74072265625,287.12139892578125,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0381229148824796e-08,2.5517345262618046e-14,2.03812025034722e-08,-4.664184061198284e-08,0.0,0.0,0.0,-1.148000592365861e-07,60.0,-5.104139927425422e-05,-0.0,-2.834888249051115e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-3.9067002410853036e-10,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-4.1139483486496415e-10,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-3.0385530203069767e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-4.1139439077575446e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.951473205252796e-09,285.0629272460937,294.1499938964844,284.8500061035156,281.9906921386719,289.74072265625,287.12139892578125,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,4.1552161711422295e-09,-5.206961825008098e-15,-4.1552108420717104e-09,9.511926357674838e-09,0.0,0.0,0.0,2.3399479687213898e-08,60.0,-8.569953934056684e-06,-0.0,-1.1814377704789957e-18,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-3.9067002410853036e-10,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-4.1139483486496415e-10,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-3.0385530203069767e-10,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-4.1139439077575446e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.951473205252796e-09,285.0629272460937,294.1499938964844,284.8500061035156,281.9906921386719,289.74072265625,287.12139892578125,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,4.1552161711422295e-09,-5.206961825008098e-15,-4.1552108420717104e-09,9.511926357674838e-09,0.0,0.0,0.0,2.3399479687213898e-08,60.0,-8.569953934056684e-06,-0.0,-1.1814377704789957e-18,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.79931640625,281.9725341796875,289.74072265625,287.12139892578125,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,2.905328983615618e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.79931640625,281.9725341796875,289.74072265625,287.12139892578125,285.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,2.905328983615618e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.7493896484375,281.958251953125,289.74072265625,287.12139892578125,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.1415213420114014e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.7493896484375,281.958251953125,289.74072265625,287.12139892578125,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.1415213420114014e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.7247314453125,281.9524841308594,289.74072265625,287.12139892578125,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,5.284980943542905e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.70025634765625,281.9476013183594,289.74072265625,287.12139892578125,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.25180303156958e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.6519470214844,281.9402160644531,289.74072265625,287.12139892578125,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.681955785927004e-12,-5.5899724287088295e-18,2.6819614237783007e-12,-4.680123476263898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.003458682040218e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.6519470214844,281.9402160644531,289.74072265625,287.12139892578125,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.681955785927004e-12,-5.5899724287088295e-18,2.6819614237783007e-12,-4.680123476263898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.003458682040218e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.6044616699219,281.93585205078125,289.74072265625,287.12139892578125,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.668378551286878e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.6044616699219,281.93585205078125,289.74072265625,287.12139892578125,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.668378551286878e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.557861328125,281.9341735839844,289.74072265625,287.12139892578125,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.338580765761435e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.557861328125,281.9341735839844,289.74072265625,287.12139892578125,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.338580765761435e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.5121154785156,281.9349365234375,289.74072265625,287.12139892578125,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.029026968055405e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.5121154785156,281.9349365234375,289.74072265625,287.12139892578125,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.029026968055405e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.48956298828125,281.9361267089844,289.74072265625,287.12139892578125,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.882675628119614e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.4672546386719,281.93780517578125,289.74072265625,287.12139892578125,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.742085027624853e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.42333984375,281.9425354003906,289.74072265625,287.12139892578125,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.474931645541801e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.42333984375,281.9425354003906,289.74072265625,287.12139892578125,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.474931645541801e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.3803405761719,281.9488220214844,289.74072265625,287.12139892578125,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,3.227156412322074e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.3803405761719,281.9488220214844,289.74072265625,287.12139892578125,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,3.227156412322074e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.3383178710937,281.9564208984375,289.74072265625,287.12139892578125,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.997416231664829e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.3383178710937,281.9564208984375,289.74072265625,287.12139892578125,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.997416231664829e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2972717285156,281.96502685546875,289.74072265625,287.12139892578125,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.7842081635753857e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2972717285156,281.96502685546875,289.74072265625,287.12139892578125,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.7842081635753857e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2771301269531,281.9696350097656,289.74072265625,287.12139892578125,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.6836953566089505e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2572326660156,281.974365234375,289.74072265625,287.12139892578125,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.5869398996292148e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2182006835937,281.9842224121094,289.74072265625,287.12139892578125,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.403129428785178e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.2182006835937,281.9842224121094,289.74072265625,287.12139892578125,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.403129428785178e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.1802062988281,281.99432373046875,289.74072265625,287.12139892578125,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.232458200523979e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.1802062988281,281.99432373046875,289.74072265625,287.12139892578125,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.232458200523979e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.143310546875,282.0043640136719,289.74072265625,287.12139892578125,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,2.073992163786897e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,284.143310546875,282.0043640136719,289.74072265625,287.12139892578125,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,2.073992163786897e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
