time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.10748291015625,282.0141296386719,289.74072265625,287.12139892578125,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.926524873852032e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.10748291015625,282.0141296386719,289.74072265625,287.12139892578125,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.926524873852032e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.0899658203125,282.0188293457031,289.74072265625,287.12139892578125,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.8564347783467383e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.07275390625,282.0233764648437,289.74072265625,287.12139892578125,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.7889632317746873e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.0391540527344,282.0318298339844,289.74072265625,287.12139892578125,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.681955785927004e-12,-5.5899724287088295e-18,2.6819614237783007e-12,-4.680123476263898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6627643617539434e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.0391540527344,282.0318298339844,289.74072265625,287.12139892578125,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.681955785927004e-12,-5.5899724287088295e-18,2.6819614237783007e-12,-4.680123476263898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6627643617539434e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.0067138671875,282.0392761230469,289.74072265625,287.12139892578125,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6290564777292635e-12,-1.0909437771958729e-17,-2.629045635707539e-12,3.99383781254925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5465620890608989e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,284.0067138671875,282.0392761230469,289.74072265625,287.12139892578125,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6290564777292635e-12,-1.0909437771958729e-17,-2.629045635707539e-12,3.99383781254925e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5465620890608989e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9754333496094,282.0454406738281,289.74072265625,287.12139892578125,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.4346409216159373e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9754333496094,282.0454406738281,289.74072265625,287.12139892578125,285.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.4346409216159373e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9453430175781,282.0500793457031,289.74072265625,287.12139892578125,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.3320559446583502e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9453430175781,282.0500793457031,289.74072265625,287.12139892578125,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.3320559446583502e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9307556152344,282.0517578125,289.74072265625,287.12139892578125,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.284122276956623e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.9164733886719,282.052978515625,289.74072265625,287.12139892578125,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.2378736755636055e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8888244628906,282.05389404296875,289.74072265625,287.12139892578125,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.150044568021258e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8888244628906,282.05389404296875,289.74072265625,287.12139892578125,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.150044568021258e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8624267578125,282.05255126953125,289.74072265625,287.12139892578125,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.0687052736102487e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8624267578125,282.05255126953125,289.74072265625,287.12139892578125,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292053089639e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.0687052736102487e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.5584154478112964e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-2.6941377731168337e-13,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-1.9898840875835082e-13,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-2.69413479156086e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8373107910156,282.0487060546875,289.74072265625,287.12139892578125,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.210682025770746e-14,-8.86811897475853e-18,8.211569038673108e-14,1.3383337407052442e-12,0.0,0.0,0.0,0.0,60.0,9.930359965437674e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.5584154478112964e-13,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-2.6941377731168337e-13,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-1.9898840875835082e-13,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-2.69413479156086e-13,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8373107910156,282.0487060546875,289.74072265625,287.12139892578125,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.210682025770746e-14,-8.86811897475853e-18,8.211569038673108e-14,1.3383337407052442e-12,0.0,0.0,0.0,0.0,60.0,9.930359965437674e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.5584154478112964e-13,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-2.6941377731168337e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-1.9898840875835082e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-2.69413479156086e-13,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8135070800781,282.04217529296875,289.74072265625,287.12139892578125,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.210682025770746e-14,-8.868118147577917e-18,8.211569038673108e-14,1.3383337407052442e-12,0.0,0.0,0.0,0.0,60.0,9.228547241946216e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.5584154478112964e-13,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-2.6941377731168337e-13,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-1.9898840875835082e-13,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-2.69413479156086e-13,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8135070800781,282.04217529296875,289.74072265625,287.12139892578125,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.210682025770746e-14,-8.868118147577917e-18,8.211569038673108e-14,1.3383337407052442e-12,0.0,0.0,0.0,0.0,60.0,9.228547241946216e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.80206298828125,282.0378112792969,289.74072265625,287.12139892578125,285.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,8.896996064322593e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7909851074219,282.0326843261719,289.74072265625,287.12139892578125,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,8.579335712965985e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7698059082031,282.0199584960937,289.74072265625,287.12139892578125,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,7.970429578563198e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7698059082031,282.0199584960937,289.74072265625,287.12139892578125,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,7.970429578563198e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.75,282.0038146972656,289.74072265625,287.12139892578125,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,7.406383133456984e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.75,282.0038146972656,289.74072265625,287.12139892578125,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,7.406383133456984e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.73291015625,281.9877624511719,289.74072265625,287.12139892578125,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,6.882186767143139e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.73291015625,281.9877624511719,289.74072265625,287.12139892578125,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,6.882186767143139e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7197265625,281.9753723144531,289.74072265625,287.12139892578125,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,6.391463784893858e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7197265625,281.9753723144531,289.74072265625,287.12139892578125,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,6.391463784893858e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7144775390625,281.970458984375,289.74072265625,287.12139892578125,285.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,6.162839554235688e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7101135253906,281.9663391113281,289.74072265625,287.12139892578125,285.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.941502081441286e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7038269042969,281.96044921875,289.74072265625,287.12139892578125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.522053925233195e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7038269042969,281.96044921875,289.74072265625,287.12139892578125,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,5.522053925233195e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.7005615234375,281.9573669433594,289.74072265625,287.12139892578125,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,5.129475653120608e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.7005615234375,281.9573669433594,289.74072265625,287.12139892578125,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,5.129475653120608e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.70001220703125,281.95684814453125,289.74072265625,287.12139892578125,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.76672795457489e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.70001220703125,281.95684814453125,289.74072265625,287.12139892578125,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.76672795457489e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.701904296875,281.9586486816406,289.74072265625,287.12139892578125,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,4.428117676980037e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
