time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183240,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.701904296875,281.9586486816406,289.74072265625,287.12139892578125,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,4.428117676980037e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.70367431640625,281.9602966308594,289.74072265625,287.12139892578125,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.268718214461842e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7059326171875,281.9624328613281,289.74072265625,287.12139892578125,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,4.116377851914877e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7118225097656,281.96795654296875,289.74072265625,287.12139892578125,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.824221437298547e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7118225097656,281.96795654296875,289.74072265625,287.12139892578125,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.824221437298547e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.71929931640625,281.9749755859375,289.74072265625,287.12139892578125,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.5521037489161245e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.71929931640625,281.9749755859375,289.74072265625,287.12139892578125,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.5521037489161245e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.72802734375,281.9831848144531,289.74072265625,287.12139892578125,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.301618676232465e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.72802734375,281.9831848144531,289.74072265625,287.12139892578125,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.301618676232465e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7377624511719,281.9923095703125,289.74072265625,287.12139892578125,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.066163003495604e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7377624511719,281.9923095703125,289.74072265625,287.12139892578125,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,3.066163003495604e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.7428894042969,281.99713134765625,289.74072265625,287.12139892578125,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,2.955266609205865e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,-2.5584154478112964e-13,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,-2.6941377731168337e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,-1.9898840875835082e-13,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,-2.69413479156086e-13,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,-1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.7481689453125,282.0021057128906,289.74072265625,287.12139892578125,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.210682025770746e-14,-8.86811897475853e-18,8.211569038673108e-14,1.3383337407052442e-12,0.0,0.0,0.0,0.0,60.0,2.866913746402133e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7590026855469,282.01226806640625,289.74072265625,287.12139892578125,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.6544569209363544e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7590026855469,282.01226806640625,289.74072265625,287.12139892578125,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.6544569209363544e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7699279785156,282.02252197265625,289.74072265625,287.12139892578125,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.459761674344918e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7699279785156,282.02252197265625,289.74072265625,287.12139892578125,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.459761674344918e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7806701660156,282.0326232910156,289.74072265625,287.12139892578125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.284877780311945e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7806701660156,282.0326232910156,289.74072265625,287.12139892578125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.284877780311945e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7909851074219,282.04229736328125,289.74072265625,287.12139892578125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.1222902546469413e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7909851074219,282.04229736328125,289.74072265625,287.12139892578125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.1222902546469413e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7958374023437,282.046875,289.74072265625,287.12139892578125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,2.047144818106972e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8005065917969,282.0512390136719,289.74072265625,287.12139892578125,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.972910297354247e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8089904785156,282.0592041015625,289.74072265625,287.12139892578125,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.833094103176336e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.8089904785156,282.0592041015625,289.74072265625,287.12139892578125,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,2.920757304633939e-14,-7.631292880270253e-18,-2.9199942973550524e-14,-2.0246196212603266e-12,0.0,0.0,0.0,0.0,60.0,1.833094103176336e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8161315917969,282.06591796875,289.74072265625,287.12139892578125,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.7039805300100857e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8161315917969,282.06591796875,289.74072265625,287.12139892578125,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.7039805300100857e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8216552734375,282.07110595703125,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.58465866206825e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8216552734375,282.07110595703125,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.58465866206825e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8252258300781,282.074462890625,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.473306667776342e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8252258300781,282.074462890625,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.473306667776342e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.82623291015625,282.07537841796875,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.4209325627234648e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8266296386719,282.0757751464844,289.74072265625,287.12139892578125,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.370152489243992e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.82550048828125,282.07470703125,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.2257820003469533e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.82550048828125,282.07470703125,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.2257820003469533e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.82159423828125,282.071044921875,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6847137794133724e-12,-1.029102596548551e-17,-2.684703371072517e-12,2.312361023146248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.166576524269658e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,2.5584154478112964e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,2.6941377731168337e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.9898840875835082e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,2.69413479156086e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,1.2779785910077557e-12,285.0629272460937,294.1499938964844,283.82159423828125,282.071044921875,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6847137794133724e-12,-1.029102596548551e-17,-2.684703371072517e-12,2.312361023146248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.166576524269658e-07,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8146057128906,282.0644836425781,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.0955299245551947e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8146057128906,282.0644836425781,289.74072265625,287.12139892578125,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.0955299245551947e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8042297363281,282.05474853515625,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.0242555958939192e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.8042297363281,282.05474853515625,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,1.0242555958939192e-07,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.7976989746094,282.0486145019531,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,9.882768381430652e-08,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
