time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.79022216796875,282.04156494140625,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,9.527535382858333e-08,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.772216796875,282.0246887207031,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,8.846671306628195e-08,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0,285.0629272460937,294.1499938964844,283.772216796875,282.0246887207031,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6449625299749923e-14,-8.249705513924085e-18,2.645787540065617e-14,-3.43142940277541e-13,0.0,0.0,0.0,0.0,60.0,8.846671306628195e-08,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.336516231020823e-09,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.4074176268863423e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.039515473699737e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,1.407416072574108e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,6.676160069218895e-09,285.0629272460937,294.1499938964844,283.75,282.0038146972656,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243398460678236e-08,1.7773051774879964e-14,1.4243380697109842e-08,-3.258890401980352e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-8.470466127619147e-06,-0.0,-1.38273546058671e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,1.336516231020823e-09,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.4074176268863423e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.039515473699737e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,1.407416072574108e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,6.676160069218895e-09,285.0629272460937,294.1499938964844,283.75,282.0038146972656,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243398460678236e-08,1.7773051774879964e-14,1.4243380697109842e-08,-3.258890401980352e-08,0.0,0.0,0.0,-8.02101567387581e-08,60.0,-8.470466127619147e-06,-0.0,-1.38273546058671e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.990442973948575e-09,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,8.414331453820978e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,6.214806003157491e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,8.414321683858361e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,3.9913825133908176e-08,285.0629272460937,294.1499938964844,283.7240295410156,281.9794311523437,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.51394759138202e-08,1.0651263806496157e-13,8.513936933240984e-08,-1.9482170898754705e-07,0.0,0.0,0.0,-4.79572918266058e-07,60.0,-1.3601626960735302e-05,-0.0,-4.942337191461948e-16,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.990442973948575e-09,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,8.414331453820978e-09,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,6.214806003157491e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,8.414321683858361e-09,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,3.9913825133908176e-08,285.0629272460937,294.1499938964844,283.7240295410156,281.9794311523437,289.74072265625,287.12139892578125,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.51394759138202e-08,1.0651263806496157e-13,8.513936933240984e-08,-1.9482170898754705e-07,0.0,0.0,0.0,-4.79572918266058e-07,60.0,-1.3601626960735302e-05,-0.0,-4.942337191461948e-16,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.3214598482136353e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,1.3915625629579156e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.0278049700218617e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,1.391560999763897e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,6.600951110158348e-07,285.0628356933594,294.1499938964844,283.6951599121094,281.9523010253906,289.7407531738281,287.1213684082031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4079944321565565e-06,1.7610554941399625e-12,1.4079927268539905e-06,-3.2218749765888788e-06,0.0,0.0,0.0,-7.93083745520562e-06,60.0,-0.0005770053830929,-0.0,-1.3517571122775157e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.3214598482136353e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,1.3915625629579156e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,1.0278049700218617e-07,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,1.391560999763897e-07,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,6.600951110158348e-07,285.0628356933594,294.1499938964844,283.6951599121094,281.9523010253906,289.7407531738281,287.1213684082031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4079944321565565e-06,1.7610554941399625e-12,1.4079927268539905e-06,-3.2218749765888788e-06,0.0,0.0,0.0,-7.93083745520562e-06,60.0,-0.0005770053830929,-0.0,-1.3517571122775157e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,2.832951224718272e-07,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,2.983237550324702e-07,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,2.2034126345715777e-07,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,2.983234423936665e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,1.415114638803061e-06,285.0628356933594,294.1499938964844,283.6797180175781,281.93780517578125,289.7407531738281,287.1213684082031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0185096875356976e-06,3.7754131418377135e-12,3.018505822183215e-06,-6.907142960699275e-06,0.0,0.0,0.0,-1.7002414097078145e-05,60.0,-0.0017709303647279,-0.0,-6.212535368955996e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,5.534189995159977e-07,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,5.827775453326467e-07,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,4.304382059672207e-07,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,5.827769200550392e-07,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,2.764436430879869e-06,285.0628356933594,294.1499938964844,283.6636047363281,281.92266845703125,289.7407531738281,287.1213684082031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.896689344808692e-06,7.375313901269998e-12,5.896682068851078e-06,-1.349316880805418e-05,0.0,0.0,0.0,-3.321439726278186e-05,60.0,-0.0038499471265822,-0.0,-2.370821204286666e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.578984665684402e-06,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.6627489003440132e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,1.228102519235108e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.662746967667772e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.887337233114522e-06,285.0628967285156,294.1499938964844,283.6295471191406,281.89068603515625,289.7406921386719,287.1214294433594,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682418951531872e-05,2.1042965980822004e-11,1.6824169506435283e-05,-3.8498095818795264e-05,0.0,0.0,0.0,-9.476591367274524e-05,60.0,-0.0121972048655152,-0.0,-1.929951858048451e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,1.578984665684402e-06,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,1.6627489003440132e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,1.228102519235108e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.662746967667772e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.887337233114522e-06,285.0628967285156,294.1499938964844,283.6295471191406,281.89068603515625,289.7406921386719,287.1214294433594,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682418951531872e-05,2.1042965980822004e-11,1.6824169506435283e-05,-3.8498095818795264e-05,0.0,0.0,0.0,-9.476591367274524e-05,60.0,-0.0121972048655152,-0.0,-1.929951858048451e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.3668484320514835e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.545457957443432e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.6186671675532125e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.545453864717274e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6818066796986386e-05,285.0630798339844,294.1499938964844,283.5932006835937,281.8565673828125,289.7404479980469,287.12164306640625,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486977456252816e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691754296,60.0,-0.0285183545202016,-0.0,-8.774812126910446e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.3668484320514835e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,3.545457957443432e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.6186671675532125e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.545453864717274e-06,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,1.6818066796986386e-05,285.0630798339844,294.1499938964844,283.5932006835937,281.8565673828125,289.7404479980469,287.12164306640625,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486977456252816e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691754296,60.0,-0.0285183545202016,-0.0,-8.774812126910446e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,5.536899152502883e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.830628197145416e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.306488790462026e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,5.830621830682503e-06,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,2.765789395198226e-05,285.0635986328125,294.1499938964844,283.5548095703125,281.82049560546875,289.7398681640625,287.12213134765625,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996643929276615e-05,7.379019617559379e-11,5.899657116970048e-05,-0.0001349991798633,0.0,0.0,0.0,-0.0003323113778606,60.0,-0.0515503697097301,-0.0,-2.3731427933881827e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,5.536899152502883e-06,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,5.830628197145416e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,4.306488790462026e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,5.830621830682503e-06,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,2.765789395198226e-05,285.0635986328125,294.1499938964844,283.5548095703125,281.82049560546875,289.7398681640625,287.12213134765625,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996643929276615e-05,7.379019617559379e-11,5.899657116970048e-05,-0.0001349991798633,0.0,0.0,0.0,-0.0003323113778606,60.0,-0.0515503697097301,-0.0,-2.3731427933881827e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,8.428864930465352e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.876010724634398e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,6.555801519425586e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.87600162968738e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.210383121971972e-05,285.06451416015625,294.1499938964844,283.5145263671875,281.7826538085937,289.7385559082031,287.1229553222656,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981099381344393e-05,1.1233137336974508e-10,8.98108773981221e-05,-0.000205510208616,0.0,0.0,0.0,-0.0005058798706158,60.0,-0.0843321084976196,-0.0,-5.499571353873023e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,8.428864930465352e-06,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.876010724634398e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,6.555801519425586e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,8.87600162968738e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.210383121971972e-05,285.06451416015625,294.1499938964844,283.5145263671875,281.7826538085937,289.7385559082031,287.1229553222656,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.981099381344393e-05,1.1233137336974508e-10,8.98108773981221e-05,-0.000205510208616,0.0,0.0,0.0,-0.0005058798706158,60.0,-0.0843321084976196,-0.0,-5.499571353873023e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,1.0900865163421258e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,1.147915008914424e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,8.478474228468258e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,1.1479137356218416e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,5.4451957112178206e-05,285.0654602050781,294.1499938964844,283.4937438964844,281.7631530761719,289.7372131347656,287.1235046386719,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161502950708,1.4527540281861206e-10,0.0001161501495516,-0.0002657813602127,0.0,0.0,0.0,-0.0006542418268509,60.0,-0.1058812141418457,-0.0,-9.198407036059563e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,1.4730208022228908e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,1.5511635865550488e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,1.145686019299319e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,1.5511619494645856e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.358027505688369e-05,285.0669250488281,294.1499938964844,283.4725952148437,281.7432861328125,289.73486328125,287.1239929199219,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569521409692,1.963085527467712e-10,0.0001569519517943,-0.000359146593837,0.0,0.0,0.0,-0.0008840672671794,60.0,-0.1387766748666763,-0.0,-1.679609784588365e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,2.7614378268481232e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,2.907930502260569e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.147790837625508e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.907927228079643e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001379392197122,285.0719909667969,294.1499938964844,283.42919921875,281.7025451660156,289.723388671875,287.1210327148437,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.680151183793612e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,-0.0016573414904996,60.0,-0.2563487589359283,-0.0,-5.902841770932809e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,2.7614378268481232e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,2.907930502260569e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.147790837625508e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,2.907927228079643e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001379392197122,285.0719909667969,294.1499938964844,283.42919921875,281.7025451660156,289.723388671875,287.1210327148437,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.680151183793612e-10,0.0002942341670859,-0.0006732838810421,0.0,0.0,0.0,-0.0016573414904996,60.0,-0.2563487589359283,-0.0,-5.902841770932809e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.600293323164806e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,4.844336217502132e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,3.578015821403824e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,4.844331124331802e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0002297936734976,285.0777587890625,294.1499938964844,283.38458251953125,281.6606140136719,289.6894836425781,287.0953063964844,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984772531315,6.214023184902825e-10,0.0004984766710549,-0.0011352002620697,0.0,0.0,0.0,-0.0028065193910151,60.0,-0.464725524187088,-0.0,-1.6381800804765593e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,4.600293323164806e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,4.844336217502132e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,3.578015821403824e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,4.844331124331802e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0002297936734976,285.0777587890625,294.1499938964844,283.38458251953125,281.6606140136719,289.6894836425781,287.0953063964844,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984772531315,6.214023184902825e-10,0.0004984766710549,-0.0011352002620697,0.0,0.0,0.0,-0.0028065193910151,60.0,-0.464725524187088,-0.0,-1.6381800804765593e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,4.214561704429798e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,4.4381416955729946e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,3.2780015317257494e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,4.4381369662005454e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0002105256280628,285.0819091796875,294.1499938964844,283.3388977050781,281.6177062988281,289.625732421875,287.0492248535156,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007502706721425,8.633572190497315e-10,0.0007502698572352,-0.0015195093583315,0.0,0.0,0.0,-0.0041800611652433,60.0,-0.7250573039054871,-0.0,-1.3749762217685202e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,4.214561704429798e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,4.4381416955729946e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,3.2780015317257494e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,4.4381369662005454e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0002105256280628,285.0819091796875,294.1499938964844,283.3388977050781,281.6177062988281,289.625732421875,287.0492248535156,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007502706721425,8.633572190497315e-10,0.0007502698572352,-0.0015195093583315,0.0,0.0,0.0,-0.0041800611652433,60.0,-0.7250573039054871,-0.0,-1.3749762217685202e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.00313098100014e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.480741573497652e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.002454367466271e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.480731387156992e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004497240297496,285.0838623046875,294.1499938964844,283.2923889160156,281.57403564453125,289.55535888671875,286.9924011230469,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000749030848965,8.956274610838474e-10,0.0007490299176424,-0.0016055881278589,0.0,0.0,0.0,-0.0042088832706213,60.0,-0.8631041646003723,-0.0,-6.274472497125316e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.00313098100014e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.480741573497652e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.002454367466271e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,9.480731387156992e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004497240297496,285.0838623046875,294.1499938964844,283.2923889160156,281.57403564453125,289.55535888671875,286.9924011230469,285.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000749030848965,8.956274610838474e-10,0.0007490299176424,-0.0016055881278589,0.0,0.0,0.0,-0.0042088832706213,60.0,-0.8631041646003723,-0.0,-6.274472497125316e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.003993909573182e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.481650340603665e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.003125210758299e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.481640154263005e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004497671325225,285.0845642089844,294.1499938964844,283.2688903808594,281.5519714355469,289.5127258300781,286.9642333984375,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007366281934082,8.938461637519876e-10,0.0007366272620856,-0.0016133076278492,0.0,0.0,0.0,-0.0041457344777882,60.0,-0.9368739128112792,-0.0,-6.275673314348752e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.002038859762251e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.479591972194612e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.001604535616934e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.479581058258192e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004496695182751,285.0862731933594,294.1499938964844,283.2452697753906,281.52978515625,289.4687805175781,286.9351806640625,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008588914060965,9.921393706591175e-10,0.0008588904165662,-0.0017494583735242,0.0,0.0,0.0,-0.0048047988675534,60.0,-0.992167830467224,-0.0,-6.272946251328905e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.009875066112728e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.487842908129096e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.007698877714574e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.487832721788436e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004500609356909,285.0873413085937,294.1499938964844,283.19775390625,281.4851379394531,289.37042236328125,286.8561706542969,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807613238692,1.5114330897958441e-09,0.00128075981047,-0.0026928132865577,0.0,0.0,0.0,-0.007160501088947,60.0,-1.1829959154129028,-0.0,-6.283867293177536e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.009875066112728e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.487842908129096e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.007698877714574e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.487832721788436e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004500609356909,285.0873413085937,294.1499938964844,283.19775390625,281.4851379394531,289.37042236328125,286.8561706542969,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807613238692,1.5114330897958441e-09,0.00128075981047,-0.0026928132865577,0.0,0.0,0.0,-0.007160501088947,60.0,-1.1829959154129028,-0.0,-6.283867293177536e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.058151772478595e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.538680751575156e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.045247912174091e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.538670565234496e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004524724790826,285.0867614746094,294.1499938964844,283.1499938964844,281.4403076171875,289.2650146484375,286.7098999023437,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651703876443,1.7916076400226182e-09,0.0009651685832068,-0.0037449731025844,0.0,0.0,0.0,-0.0057009826414287,60.0,-1.3061175346374512,-0.0,-6.351382353386725e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.058151772478595e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.538680751575156e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.045247912174091e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.538670565234496e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004524724790826,285.0867614746094,294.1499938964844,283.1499938964844,281.4403076171875,289.2650146484375,286.7098999023437,285.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651703876443,1.7916076400226182e-09,0.0009651685832068,-0.0037449731025844,0.0,0.0,0.0,-0.0057009826414287,60.0,-1.3061175346374512,-0.0,-6.351382353386725e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.09336085896939e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.575757576385512e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.072632433846593e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.575747390044852e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0004542312526609,285.0862121582031,294.1499938964844,283.1022644042969,281.3954467773437,289.15985107421875,286.5031433105469,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689216967672,2.2302240054727918e-09,0.000968919484876,-0.0048943203873932,0.0,0.0,0.0,-0.0059184250421822,60.0,-1.348520040512085,-0.0,-6.400848207022136e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.09336085896939e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.575757576385512e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.072632433846593e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.575747390044852e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0004542312526609,285.0862121582031,294.1499938964844,283.1022644042969,281.3954467773437,289.15985107421875,286.5031433105469,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689216967672,2.2302240054727918e-09,0.000968919484876,-0.0048943203873932,0.0,0.0,0.0,-0.0059184250421822,60.0,-1.348520040512085,-0.0,-6.400848207022136e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.100975148612632e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.583776409272105e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.078554335748777e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.583766222931445e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004546116106212,285.0857238769531,294.1499938964844,283.0547180175781,281.3507995605469,289.0555114746094,286.2672119140625,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697331115603,2.325045933559977e-09,0.0009697307832539,-0.0051427879370749,0.0,0.0,0.0,-0.0059654344804584,60.0,-1.3837326765060425,-0.0,-6.411567454733813e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.100975148612632e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.583776409272105e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.078554335748777e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.583766222931445e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004546116106212,285.0857238769531,294.1499938964844,283.0547180175781,281.3507995605469,289.0555114746094,286.2672119140625,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697331115603,2.325045933559977e-09,0.0009697307832539,-0.0051427879370749,0.0,0.0,0.0,-0.0059654344804584,60.0,-1.3837326765060425,-0.0,-6.411567454733813e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
