time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188100,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.099256567424165e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.581966151017696e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.077217742335051e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.581956692272796e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004545257834251,285.0854797363281,294.1499938964844,283.0310974121094,281.32861328125,289.003662109375,286.1495666503906,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695505723357,2.303610191489724e-09,0.0009695482440292,-0.0050866180099546,0.0,0.0,0.0,-0.0059548118151724,60.0,-1.4002667665481567,-0.0,-6.4091430829194e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.08916990738362e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.571343980496748e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.069372077239677e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.57133379415609e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004540219088084,285.0852355957031,294.1499938964844,283.0075988769531,281.3065490722656,288.9520568847656,286.0411682128906,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684758260846,2.1779122949538987e-09,0.0009684736141934,-0.0047572422772645,0.0,0.0,0.0,-0.00589249888435,60.0,-1.4156166315078735,-0.0,-6.39493862308882e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.087585203815252e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.569674875820056e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.068139530019835e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.569665417075156e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0004539427754934,285.0848083496094,294.1499938964844,282.9610900878906,281.2628479003906,288.8497009277344,285.8484802246094,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158121681361536e-09,0.0009683028329163,-0.0047053848393261,0.0,0.0,0.0,-0.0058826804161071,60.0,-1.4450583457946775,-0.0,-6.392703966184854e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.087585203815252e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.569674875820056e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.068139530019835e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.569665417075156e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0004539427754934,285.0848083496094,294.1499938964844,282.9610900878906,281.2628479003906,288.8497009277344,285.8484802246094,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158121681361536e-09,0.0009683028329163,-0.0047053848393261,0.0,0.0,0.0,-0.0058826804161071,60.0,-1.4450583457946775,-0.0,-6.392703966184854e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.139271423919126e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.624103404348716e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.10833992343396e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.624093945603818e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004565246053971,285.0844116210937,294.1499938964844,282.9154357910156,281.219970703125,288.748046875,285.6219787597656,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810441792,2.802028387094424e-09,0.0009738076478242,-0.0063926447182893,0.0,0.0,0.0,-0.0062018861062824,60.0,-1.479731798171997,-0.0,-6.465623414442234e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.139271423919126e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.624103404348716e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.10833992343396e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.624093945603818e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0004565246053971,285.0844116210937,294.1499938964844,282.9154357910156,281.219970703125,288.748046875,285.6219787597656,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810441792,2.802028387094424e-09,0.0009738076478242,-0.0063926447182893,0.0,0.0,0.0,-0.0062018861062824,60.0,-1.479731798171997,-0.0,-6.465623414442234e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.21174287213944e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.700419468572365e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.164706767071038e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.700410009827463e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004601447144523,285.08404541015625,294.1499938964844,282.87078857421875,281.17803955078125,288.6466064453125,285.3175964355469,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049028289715125e-09,0.0009815284283831,-0.0087583949789404,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5198686122894287,-0.0,-6.56856471437095e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.21174287213944e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.700419468572365e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.164706767071038e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.700410009827463e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004601447144523,285.08404541015625,294.1499938964844,282.87078857421875,281.17803955078125,288.6466064453125,285.3175964355469,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.7049028289715125e-09,0.0009815284283831,-0.0087583949789404,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5198686122894287,-0.0,-6.56856471437095e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.26758802961558e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.75922666839324e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,7.208141323644668e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.75921720964834e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004629343166016,285.08367919921875,294.1499938964844,282.8274230957031,281.13726806640625,288.54547119140625,284.9580078125,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874845854938,4.4006367438953475e-09,0.0009874801617115,-0.0105812866240739,0.0,0.0,0.0,-0.0069943997077643,60.0,-1.5602837800979614,-0.0,-6.648443218182365e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.26758802961558e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.75922666839324e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,7.208141323644668e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.75921720964834e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004629343166016,285.08367919921875,294.1499938964844,282.8274230957031,281.13726806640625,288.54547119140625,284.9580078125,285.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874845854938,4.4006367438953475e-09,0.0009874801617115,-0.0105812866240739,0.0,0.0,0.0,-0.0069943997077643,60.0,-1.5602837800979614,-0.0,-6.648443218182365e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.262948879040778e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.754341590451077e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.204533176263794e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.754332131706178e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0004627025627996,285.0835266113281,294.1499938964844,282.8062438964844,281.1174011230469,288.4951477050781,284.7842102050781,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342811443791561e-09,0.0009869857458397,-0.0104297818616032,0.0,0.0,0.0,-0.0069657331332564,60.0,-1.5773820877075195,-0.0,-6.64178614329103e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.254914766643196e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.745880379341544e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.198283856268972e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.745871648192406e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004623012500815,285.0833740234375,294.1499938964844,282.78546142578125,281.0978698730469,288.44512939453125,284.6255798339844,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861344005912,4.242686202360346e-09,0.0009861300932243,-0.0101674478501081,0.0,0.0,0.0,-0.0069160992279648,60.0,-1.5919952392578125,-0.0,-6.63026611391615e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.224464156432076e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.713815234135836e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.174600614234805e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.713805775390938e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004607802256941,285.0830993652344,294.1499938964844,282.7452087402344,281.06005859375,288.3460998535156,284.3589172363281,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828896727412,3.863262154624181e-09,0.0009828858310356,-0.0091733168810606,0.0,0.0,0.0,-0.00672800373286,60.0,-1.616386890411377,-0.0,-6.586703449329434e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.224464156432076e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.713815234135836e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.174600614234805e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.713805775390938e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004607802256941,285.0830993652344,294.1499938964844,282.7452087402344,281.06005859375,288.3460998535156,284.3589172363281,285.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828896727412,3.863262154624181e-09,0.0009828858310356,-0.0091733168810606,0.0,0.0,0.0,-0.00672800373286,60.0,-1.616386890411377,-0.0,-6.586703449329434e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.197397594107316e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.685312397778034e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.153548358473927e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.685303666628896e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004594282072503,285.08282470703125,294.1499938964844,282.706787109375,281.0239562988281,288.2484130859375,284.1492614746094,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.525993275133032e-09,0.0009800012921914,-0.0082896156236529,0.0,0.0,0.0,-0.0065608019940555,60.0,-1.6375718116760254,-0.0,-6.548101794123795e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.197397594107316e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.685312397778034e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,7.153548358473927e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.685303666628896e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004594282072503,285.08282470703125,294.1499938964844,282.706787109375,281.0239562988281,288.2484130859375,284.1492614746094,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800047846511,3.525993275133032e-09,0.0009800012921914,-0.0082896156236529,0.0,0.0,0.0,-0.0065608019940555,60.0,-1.6375718116760254,-0.0,-6.548101794123795e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.193592268275096e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.681304800324142e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.150587771320716e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.681296069175004e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004592381010297,285.0826110839844,294.1499938964844,282.6704406738281,280.9898376464844,288.15191650390625,283.9732666015625,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795980295166,3.4785290203842582e-09,0.0009795945370569,-0.008165250532329,0.0,0.0,0.0,-0.0065372674725949,60.0,-1.6595758199691772,-0.0,-6.542678221421738e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.193592268275096e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,9.681304800324142e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.150587771320716e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.681296069175004e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004592381010297,285.0826110839844,294.1499938964844,282.6704406738281,280.9898376464844,288.15191650390625,283.9732666015625,285.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795980295166,3.4785290203842582e-09,0.0009795945370569,-0.008165250532329,0.0,0.0,0.0,-0.0065372674725949,60.0,-1.6595758199691772,-0.0,-6.542678221421738e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.211376891471446e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.70003311522305e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.16442009434104e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.700024384073912e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004601264954544,285.0823974609375,294.1499938964844,282.63641357421875,280.95782470703125,288.0564270019531,283.8090209960937,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000664754316395e-09,0.0009814884979277,-0.0087457206100225,0.0,0.0,0.0,-0.0066470913589,60.0,-1.6841663122177124,-0.0,-6.568011201579793e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.211376891471446e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.70003311522305e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,7.16442009434104e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.700024384073912e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004601264954544,285.0823974609375,294.1499938964844,282.63641357421875,280.95782470703125,288.0564270019531,283.8090209960937,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.7000664754316395e-09,0.0009814884979277,-0.0087457206100225,0.0,0.0,0.0,-0.0066470913589,60.0,-1.6841663122177124,-0.0,-6.568011201579793e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.223938832292332e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.713261533761396e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.174190977821127e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.71325280261226e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004607540031429,285.0823059082031,294.1499938964844,282.62030029296875,280.9427185058594,288.009033203125,283.7279357910156,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828305337578,3.856553743020186e-09,0.0009828265756368,-0.009155741892755,0.0,0.0,0.0,-0.0067246686667203,60.0,-1.6970256567001345,-0.0,-6.585935352632077e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.2363465228118e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.726326970849186e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,7.183841080404818e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.726318239700048e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004613737983163,285.0822448730469,294.1499938964844,282.6048278808594,280.9281921386719,287.9618530273437,283.64764404296875,285.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841524297371,4.011120768865339e-09,0.0009841484716162,-0.0095607275143265,0.0,0.0,0.0,-0.0068012946285307,60.0,-1.709790825843811,-0.0,-6.603662683346556e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.255764598492532e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.746775322128089e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.198943785624579e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.74676659097895e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004623437707778,285.08209228515625,294.1499938964844,282.5759582519531,280.90106201171875,287.8681030273437,283.491943359375,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.2530072796864715e-09,0.000986217171885,-0.0101944906637072,0.0,0.0,0.0,-0.0069212103262543,60.0,-1.733997821807861,-0.0,-6.631453430827605e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.255764598492532e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,9.746775322128089e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,7.198943785624579e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.74676659097895e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004623437707778,285.08209228515625,294.1499938964844,282.5759582519531,280.90106201171875,287.8681030273437,283.491943359375,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862214792519,4.2530072796864715e-09,0.000986217171885,-0.0101944906637072,0.0,0.0,0.0,-0.0069212103262543,60.0,-1.733997821807861,-0.0,-6.631453430827605e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.262999810744076e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.7543939773459e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.204571011243388e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.754385246196762e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004627051821444,285.0819702148437,294.1499938964844,282.54998779296875,280.8766784667969,287.775390625,283.349365234375,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343104098580852e-09,0.0009869879577308,-0.0104305483400821,0.0,0.0,0.0,-0.0069658770225942,60.0,-1.7547101974487305,-0.0,-6.641819538799609e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.262999810744076e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.7543939773459e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.204571011243388e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.754385246196762e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004627051821444,285.0819702148437,294.1499938964844,282.54998779296875,280.8766784667969,287.775390625,283.349365234375,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343104098580852e-09,0.0009869879577308,-0.0104305483400821,0.0,0.0,0.0,-0.0069658770225942,60.0,-1.7547101974487305,-0.0,-6.641819538799609e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.256587509298696e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.747641888679937e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.199583342298865e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.7476331575308e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004623848944902,285.08184814453125,294.1499938964844,282.52618408203125,280.85565185546875,287.68389892578125,283.2252197265625,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263175590324408e-09,0.0009863049490377,-0.0102211320772767,0.0,0.0,0.0,-0.006926255300641,60.0,-1.7712304592132568,-0.0,-6.632622984170666e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.256587509298696e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.747641888679937e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.199583342298865e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.7476331575308e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004623848944902,285.08184814453125,294.1499938964844,282.52618408203125,280.85565185546875,287.68389892578125,283.2252197265625,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.263175590324408e-09,0.0009863049490377,-0.0102211320772767,0.0,0.0,0.0,-0.006926255300641,60.0,-1.7712304592132568,-0.0,-6.632622984170666e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.238978964276612e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.72909911070019e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.185887807281688e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.729091107146814e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.00046150534763,285.081787109375,294.1499938964844,282.5036315917969,280.83837890625,287.59375,283.1208801269531,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.043750223559073e-09,0.0009844289161264,-0.0096462192013859,0.0,0.0,0.0,-0.0068174777552485,60.0,-1.7842769622802734,-0.0,-6.607407954106749e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.238978964276612e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.72909911070019e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.185887807281688e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.729091107146814e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.00046150534763,285.081787109375,294.1499938964844,282.5036315917969,280.83837890625,287.59375,283.1208801269531,285.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844328742474,4.043750223559073e-09,0.0009844289161264,-0.0096462192013859,0.0,0.0,0.0,-0.0068174777552485,60.0,-1.7842769622802734,-0.0,-6.607407954106749e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.227423288393766e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.716930071590468e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.176899816840887e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.716921340441333e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004609281022567,285.0817565917969,294.1499938964844,282.4927673339844,280.8310546875,287.5491943359375,283.0761108398437,285.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899750300462301e-09,0.0009831974748522,-0.0092689208686351,0.0,0.0,0.0,-0.0067460909485816,60.0,-1.7897143363952637,-0.0,-6.59088712495759e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.215481259161606e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.704354306450114e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.167612056946382e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.704346302896738e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004603315901476,285.08172607421875,294.1499938964844,282.4822082519531,280.8246154785156,287.5050048828125,283.0357666015625,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.750948884828631e-09,0.0009819251717999,-0.0088790394365787,0.0,0.0,0.0,-0.0066723232157528,60.0,-1.794669508934021,-0.0,-6.573836230927554e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.196229075314476e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.684080578153952e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.152637408580631e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.684072574600576e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004593699122779,285.0816955566406,294.1499938964844,282.4618835449219,280.8140869140625,287.4175720214844,282.9648132324219,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.51104301188343e-09,0.0009798732353374,-0.008250443264842,0.0,0.0,0.0,-0.0065533895976841,60.0,-1.8040521144866943,-0.0,-6.546392938844292e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.196229075314476e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.684080578153952e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.152637408580631e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.684072574600576e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004593699122779,285.0816955566406,294.1499938964844,282.4618835449219,280.8140869140625,287.4175720214844,282.9648132324219,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.51104301188343e-09,0.0009798732353374,-0.008250443264842,0.0,0.0,0.0,-0.0065533895976841,60.0,-1.8040521144866943,-0.0,-6.546392938844292e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.194269659928976e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.68201711657457e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.15111309546046e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.682009113021196e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.000459272036096,285.0816650390625,294.1499938964844,282.4425048828125,280.8065795898437,287.3314514160156,282.9032287597656,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796669473871,3.486588795453826e-09,0.0009796634549275,-0.008186369203031,0.0,0.0,0.0,-0.0065412633121013,60.0,-1.8147125244140625,-0.0,-6.543599084807283e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.194269659928976e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.68201711657457e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.15111309546046e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.682009113021196e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.000459272036096,285.0816650390625,294.1499938964844,282.4425048828125,280.8065795898437,287.3314514160156,282.9032287597656,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796669473871,3.486588795453826e-09,0.0009796634549275,-0.008186369203031,0.0,0.0,0.0,-0.0065412633121013,60.0,-1.8147125244140625,-0.0,-6.543599084807283e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.215025056619196e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.703874093247578e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.167256262619048e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.703866089694202e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004603088309522,285.0816650390625,294.1499938964844,282.424072265625,280.8018798828125,287.24639892578125,282.84423828125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745143306588261e-09,0.0009818737162277,-0.0088638300076127,0.0,0.0,0.0,-0.0066694365814328,60.0,-1.8286254405975344,-0.0,-6.57317187346962e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.215025056619196e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.703874093247578e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,7.167256262619048e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.703866089694202e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.0004603088309522,285.0816650390625,294.1499938964844,282.424072265625,280.8018798828125,287.24639892578125,282.84423828125,285.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818775579333,3.745143306588261e-09,0.0009818737162277,-0.0088638300076127,0.0,0.0,0.0,-0.0066694365814328,60.0,-1.8286254405975344,-0.0,-6.57317187346962e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.246385161532088e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.736897482071072e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.191647455329075e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.736889478517696e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004618753446266,285.0816955566406,294.1499938964844,282.406494140625,280.7996826171875,287.1622619628906,282.7843933105469,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135817910366768e-09,0.0009852146031334,-0.00988744571805,0.0,0.0,0.0,-0.0068631116300821,60.0,-1.845342755317688,-0.0,-6.61798225110033e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
