time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190440,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.246385161532088e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.736897482071072e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.191647455329075e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.736889478517696e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004618753446266,285.0816955566406,294.1499938964844,282.406494140625,280.7996826171875,287.1622619628906,282.7843933105469,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852186776697,4.135817910366768e-09,0.0009852146031334,-0.00988744571805,0.0,0.0,0.0,-0.0068631116300821,60.0,-1.845342755317688,-0.0,-6.61798225110033e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.258544741896912e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.749702439876272e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.201104745035991e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.749694436322898e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0004624827415682,285.08172607421875,294.1499938964844,282.3979797363281,280.7994689941406,287.1205139160156,282.75457763671875,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287295407578995e-09,0.0009865101892501,-0.0102843279018998,0.0,0.0,0.0,-0.0069382069632411,60.0,-1.853745460510254,-0.0,-6.63539765355381e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.26530992728658e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.75682632997632e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.206366717582569e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.756818326422945e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0004628206952475,285.08172607421875,294.1499938964844,282.3896484375,280.7998046875,287.0790405273437,282.7254943847656,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051165446639,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8614897727966309,-0.0,-6.645095851354199e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.243342356057838e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.733692422742024e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.18927985872142e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.73368514678441e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004617233353201,285.081787109375,294.1499938964844,282.3734741210937,280.802001953125,286.9969482421875,282.6724548339844,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978278548209354e-09,0.0009848934132605,-0.0097879059612751,0.0,0.0,0.0,-0.0068442970514297,60.0,-1.8728327751159668,-0.0,-6.613617387074555e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.243342356057838e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.733692422742024e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.18927985872142e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.73368514678441e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.0004617233353201,285.081787109375,294.1499938964844,282.3734741210937,280.802001953125,286.9969482421875,282.6724548339844,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.0978278548209354e-09,0.0009848934132605,-0.0097879059612751,0.0,0.0,0.0,-0.0068442970514297,60.0,-1.8728327751159668,-0.0,-6.613617387074555e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.178150503430516e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.66504230746068e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.138575165299699e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.665035031503066e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004584669077303,285.08184814453125,294.1499938964844,282.35791015625,280.8059997558594,286.9164733886719,282.6331787109375,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855698162137514e-09,0.0009779470274224,-0.0076596513390541,0.0,0.0,0.0,-0.0064416215755045,60.0,-1.873334646224976,-0.0,-6.520652817698648e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.178150503430516e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.66504230746068e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.138575165299699e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.665035031503066e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004584669077303,285.08184814453125,294.1499938964844,282.35791015625,280.8059997558594,286.9164733886719,282.6331787109375,285.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855698162137514e-09,0.0009779470274224,-0.0076596513390541,0.0,0.0,0.0,-0.0064416215755045,60.0,-1.873334646224976,-0.0,-6.520652817698648e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.112625411944464e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.596041491022334e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.087611447786912e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.59603421506472e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004551938036456,285.0819396972656,294.1499938964844,282.3428649902344,280.8116149902344,286.8376770019531,282.6065673828125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691697575462968e-09,0.0009709652513265,-0.0055204420350492,0.0,0.0,0.0,-0.0060368934646248,60.0,-1.869767904281616,-0.0,-6.427876542147716e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.112625411944464e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.596041491022334e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.087611447786912e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.59603421506472e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004551938036456,285.0819396972656,294.1499938964844,282.3428649902344,280.8116149902344,286.8376770019531,282.6065673828125,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691697575462968e-09,0.0009709652513265,-0.0055204420350492,0.0,0.0,0.0,-0.0060368934646248,60.0,-1.869767904281616,-0.0,-6.427876542147716e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.083210898097605e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.565066284267232e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.064732926664874e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.565059008309618e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.000453724496765,285.08203125,294.1499938964844,282.3282470703125,280.81854248046875,286.7604064941406,282.588134765625,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026582697203366e-09,0.0009678294300101,-0.0045600486919283,0.0,0.0,0.0,-0.0058551891706883,60.0,-1.868990421295166,-0.0,-6.3864419530546e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.083210898097605e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.565066284267232e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.064732926664874e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.565059008309618e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.000453724496765,285.08203125,294.1499938964844,282.3282470703125,280.81854248046875,286.7604064941406,282.588134765625,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026582697203366e-09,0.0009678294300101,-0.0045600486919283,0.0,0.0,0.0,-0.0058551891706883,60.0,-1.868990421295166,-0.0,-6.3864419530546e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.0879482741002e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.570055408403276e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.068417471600696e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.570048132445665e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004539611400105,285.08209228515625,294.1499938964844,282.32110595703125,280.8224792480469,286.7221984863281,282.57965087890625,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354874141,2.1616646250777194e-09,0.0009683333337306,-0.0047146687284111,0.0,0.0,0.0,-0.0058844378218054,60.0,-1.8717553615570068,-0.0,-6.393104001745088e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.098334703594446e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.580992627888918e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.076495967339724e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.580985351931304e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.000454479973996,285.0821533203125,294.1499938964844,282.3139953613281,280.8266296386719,286.68426513671875,282.570556640625,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694419568404,2.291046685698461e-09,0.0009694396867416,-0.0050536980852484,0.0,0.0,0.0,-0.0059485780075192,60.0,-1.8766300678253167,-0.0,-6.407722707990615e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.099652379518376e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.582380153005944e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.077520422171801e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.582372877048329e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004545458068605,285.082275390625,294.1499938964844,282.300048828125,280.8355712890625,286.6091003417969,282.5515441894531,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695832850411,2.3074304689174596e-09,0.0009695810149423,-0.0050966283306479,0.0,0.0,0.0,-0.0059567061252892,60.0,-1.8869835138320925,-0.0,-6.409575092902743e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.099652379518376e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.582380153005944e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.077520422171801e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.582372877048329e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004545458068605,285.082275390625,294.1499938964844,282.300048828125,280.8355712890625,286.6091003417969,282.5515441894531,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695832850411,2.3074304689174596e-09,0.0009695810149423,-0.0050966283306479,0.0,0.0,0.0,-0.0059567061252892,60.0,-1.8869835138320925,-0.0,-6.409575092902743e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.087695798370989e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.569789108354598e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.068221020745113e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.569782559992746e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004539485671557,285.0823974609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5350341796875,282.53399658203125,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968309934251,2.1584363185667144e-09,0.0009683077805675,-0.0047062071971595,0.0,0.0,0.0,-0.0058828475885093,60.0,-1.894272804260254,-0.0,-6.392738782778906e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.087695798370989e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.569789108354598e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.068221020745113e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.569782559992746e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004539485671557,285.0823974609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5350341796875,282.53399658203125,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968309934251,2.1584363185667144e-09,0.0009683077805675,-0.0047062071971595,0.0,0.0,0.0,-0.0058828475885093,60.0,-1.894272804260254,-0.0,-6.392738782778906e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.054218389792368e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.534535638522355e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.042182551231235e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.534528362564744e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004522762901615,285.0825500488281,294.1499938964844,282.27264404296875,280.8551940917969,286.4621887207031,282.52032470703125,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.7413127606502599e-09,0.0009647402912378,-0.0036131779197603,0.0,0.0,0.0,-0.0056760581210255,60.0,-1.8974422216415403,-0.0,-6.34572216995366e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.054218389792368e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.534535638522355e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.042182551231235e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.534528362564744e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004522762901615,285.0825500488281,294.1499938964844,282.27264404296875,280.8551940917969,286.4621887207031,282.52032470703125,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420374676,1.7413127606502599e-09,0.0009647402912378,-0.0036131779197603,0.0,0.0,0.0,-0.0056760581210255,60.0,-1.8974422216415403,-0.0,-6.34572216995366e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.01874591363594e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.4971815997269e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.014592847554013e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.497174323769286e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004505043907556,285.08270263671875,294.1499938964844,282.259033203125,280.8653869628906,286.3906555175781,282.5112609863281,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.299339746907435e-09,0.0009609610424377,-0.0024550182279199,0.0,0.0,0.0,-0.0054569533094763,60.0,-1.8991658687591555,-0.0,-6.29609360203176e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.01874591363594e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.4971815997269e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.014592847554013e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.497174323769286e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0004505043907556,285.08270263671875,294.1499938964844,282.259033203125,280.8653869628906,286.3906555175781,282.5112609863281,285.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623230062,1.299339746907435e-09,0.0009609610424377,-0.0024550182279199,0.0,0.0,0.0,-0.0054569533094763,60.0,-1.8991658687591555,-0.0,-6.29609360203176e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.005036554299295e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.482744644628838e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.003929931670427e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.482738096266984e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.000449819577625,285.0827941894531,294.1499938964844,282.2522277832031,280.8704833984375,286.3553466796875,282.50848388671875,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009614713,1.1285237189184727e-09,0.0009594997973181,-0.0020074043422937,0.0,0.0,0.0,-0.0053722695447504,60.0,-1.8998143672943115,-0.0,-6.276965081042364e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.003244485938922e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.48085726122372e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.00253585819155e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.480849985266104e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004497300542425,285.0833435058594,294.1499938964844,282.2453918457031,280.8755187988281,286.323486328125,282.5062866210937,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008332894067279,9.79954339896949e-10,0.0008332884754054,-0.0017430257285013,0.0,0.0,0.0,-0.0046705920249223,60.0,-1.8104807138442995,-0.0,-6.274464681155223e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,4.139669181313366e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,4.359274316811934e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,3.2197480322793126e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,4.359271042631008e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0002067847526632,285.08575439453125,294.1499938964844,282.23162841796875,280.8853759765625,286.2635192871094,282.502197265625,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505319128744,9.617889817903347e-10,0.0008505309233441,-0.0016780263977125,0.0,0.0,0.0,-0.004728274885565,60.0,-1.6733938455581665,-0.0,-1.3265073484092229e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,4.139669181313366e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,4.359274316811934e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,3.2197480322793126e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,4.359271042631008e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0002067847526632,285.08575439453125,294.1499938964844,282.23162841796875,280.8853759765625,286.2635192871094,282.502197265625,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505319128744,9.617889817903347e-10,0.0008505309233441,-0.0016780263977125,0.0,0.0,0.0,-0.004728274885565,60.0,-1.6733938455581665,-0.0,-1.3265073484092229e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.003291779663414e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.480906737735496e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.002572237979621e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.480900189373642e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0004497324116528,285.0883483886719,294.1499938964844,282.2176818847656,280.89471435546875,286.22802734375,282.496826171875,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007108089630492,8.57818149846423e-10,0.0007108080899342,-0.0015444088494405,0.0,0.0,0.0,-0.0039996416307985,60.0,-1.172904372215271,-0.0,-6.274525787830498e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.003291779663414e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.480906737735496e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.002572237979621e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.480900189373642e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0004497324116528,285.0883483886719,294.1499938964844,282.2176818847656,280.89471435546875,286.22802734375,282.496826171875,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007108089630492,8.57818149846423e-10,0.0007108080899342,-0.0015444088494405,0.0,0.0,0.0,-0.0039996416307985,60.0,-1.172904372215271,-0.0,-6.274525787830498e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,3.567632666090503e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,3.756891601369716e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,2.7748301363317296e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,3.756889054784551e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.000178210393642,285.0910949707031,294.1499938964844,282.2034606933594,280.9032897949219,286.1838684082031,282.4933166503906,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897997762076,6.854535272715623e-10,0.0005897990777157,-0.0012122693005949,0.0,0.0,0.0,-0.0032901477534323,60.0,-1.2594512701034546,-0.0,-9.852317184311232e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,3.567632666090503e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,3.756891601369716e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,2.7748301363317296e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,3.756889054784551e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.000178210393642,285.0910949707031,294.1499938964844,282.2034606933594,280.9032897949219,286.1838684082031,282.4933166503906,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897997762076,6.854535272715623e-10,0.0005897990777157,-0.0012122693005949,0.0,0.0,0.0,-0.0032901477534323,60.0,-1.2594512701034546,-0.0,-9.852317184311232e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,2.978022166644223e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,3.1360028515337035e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,2.316243444511201e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.1360010325443e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001487581612309,285.09771728515625,294.1499938964844,282.1888732910156,280.9109191894531,286.1609802246094,282.5003356933594,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184454108122,3.9801340001588414e-10,0.0003184450033586,-0.0007279390702024,0.0,0.0,0.0,-0.0017935410141944,60.0,-0.858802080154419,-0.0,-6.864894430691493e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,2.978022166644223e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,3.1360028515337035e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,2.316243444511201e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.1360010325443e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001487581612309,285.09771728515625,294.1499938964844,282.1888732910156,280.9109191894531,286.1609802246094,282.5003356933594,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184454108122,3.9801340001588414e-10,0.0003184450033586,-0.0007279390702024,0.0,0.0,0.0,-0.0017935410141944,60.0,-0.858802080154419,-0.0,-6.864894430691493e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,2.210933962487616e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,2.328221671632491e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,1.7196181943290867e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,2.328220034542028e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001104405746445,285.1008605957031,294.1499938964844,282.1814270019531,280.9142761230469,286.156494140625,282.5044250488281,285.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387053973507,2.9778160492988093e-10,0.0002387050917604,-0.0005441678804345,0.0,0.0,0.0,-0.0013440822949633,60.0,-0.6659549474716187,-0.0,-3.7838119304467455e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,1.6303716620313935e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,1.7168611520901322e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,1.2680689906119367e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,1.7168598787975498e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,8.144032472046092e-05,285.10321044921875,294.1499938964844,282.1738586425781,280.91729736328125,286.1546630859375,282.5079040527344,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755839039105,2.1914674241951807e-10,0.0001755836856318,-0.0004005569498986,0.0,0.0,0.0,-0.0009887292981147,60.0,-0.4883496463298797,-0.0,-2.057553905032705e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,1.1997672118013725e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,1.263413651031442e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.331539331469685e-06,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,1.2634127415367402e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,5.993077502353117e-05,285.1048278808594,294.1499938964844,282.1658630371094,280.9200744628906,286.153564453125,282.5110168457031,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294438261538,1.6150147885696242e-10,0.0001294436660828,-0.0002951465139631,0.0,0.0,0.0,-0.0007288747001439,60.0,-0.3630905151367187,-0.0,-1.1142227140936711e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.368107384943867e-06,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.865075298876036e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.286318123078672e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.865068932413124e-06,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,4.679557241615839e-05,285.1057434082031,294.1499938964844,282.1583557128906,280.9222717285156,286.1528015136719,282.5130615234375,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010791238513,1.2611059418965448e-10,0.00010107900016,-0.0002304680092493,0.0,0.0,0.0,-0.0005691573023796,60.0,-0.2860765159130096,-0.0,-6.793314244468718e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,6.471350388892461e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,6.814648713771021e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,5.033281013311353e-06,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,6.814644166297512e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.232568997191265e-05,285.1070251464844,294.1499938964844,282.1422424316406,280.9255676269531,286.1522216796875,282.51568603515625,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.629895506193861e-05,8.358473635450281e-11,6.629887502640486e-05,-0.0001534468319732,0.0,0.0,0.0,-0.0003738487139344,60.0,-0.1751915514469146,-0.0,-3.2416627715470265e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,6.471350388892461e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,6.814648713771021e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,5.033281013311353e-06,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,6.814644166297512e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.232568997191265e-05,285.1070251464844,294.1499938964844,282.1422424316406,280.9255676269531,286.1522216796875,282.51568603515625,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.629895506193861e-05,8.358473635450281e-11,6.629887502640486e-05,-0.0001534468319732,0.0,0.0,0.0,-0.0003738487139344,60.0,-0.1751915514469146,-0.0,-3.2416627715470265e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.027840532216942e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,4.241513124725316e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,3.132770189040457e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.24151039624121e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,2.011987089645117e-05,285.10748291015625,294.1499938964844,282.1254577636719,280.92694091796875,286.15191650390625,282.51690673828125,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.291790901334025e-05,5.3679401201822685e-11,4.291785444365814e-05,-9.82062119874172e-05,0.0,0.0,0.0,-0.0002417442301521,60.0,-0.1177668273448944,-0.0,-1.255806014732741e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.027840532216942e-06,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,4.241513124725316e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,3.132770189040457e-06,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,4.24151039624121e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,2.011987089645117e-05,285.10748291015625,294.1499938964844,282.1254577636719,280.92694091796875,286.15191650390625,282.51690673828125,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.291790901334025e-05,5.3679401201822685e-11,4.291785444365814e-05,-9.82062119874172e-05,0.0,0.0,0.0,-0.0002417442301521,60.0,-0.1177668273448944,-0.0,-1.255806014732741e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
