time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.983145466510905e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.088349219775409e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.5424491266458062e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.0883478555333568e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.906208106258418e-06,285.107666015625,294.1499938964844,282.10791015625,280.9262084960937,286.1518249511719,282.5173034667969,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.11312435567379e-05,2.6429736871280696e-11,2.1131216271896847e-05,-4.835308936890215e-05,0.0,0.0,0.0,-0.0001190261682495,60.0,-0.0691104754805564,-0.0,-3.044297799958961e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.983145466510905e-06,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.088349219775409e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.5424491266458062e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.0883478555333568e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.906208106258418e-06,285.107666015625,294.1499938964844,282.10791015625,280.9262084960937,286.1518249511719,282.5173034667969,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.11312435567379e-05,2.6429736871280696e-11,2.1131216271896847e-05,-4.835308936890215e-05,0.0,0.0,0.0,-0.0001190261682495,60.0,-0.0691104754805564,-0.0,-3.044297799958961e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.2394795021464231e-06,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.3052325584794744e-06,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.640413054512464e-07,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3052316489847726e-06,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.191448392200982e-06,285.1076354980469,294.1499938964844,282.0988464355469,280.9249572753906,286.1517944335937,282.517333984375,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3207262782088948e-05,1.6518881748583958e-11,1.3207246411184316e-05,-3.022116106876637e-05,0.0,0.0,0.0,-7.439266482833773e-05,60.0,-0.0489973425865173,-0.0,-1.1892048977502068e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.03275645719259e-07,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.405836868201732e-07,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,5.469931352308777e-07,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.405831752294034e-07,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,3.513002639010665e-06,285.1076354980469,294.1499938964844,282.08953857421875,280.9231262207031,286.1517944335937,282.5173645019531,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-7.493807061109692e-06,9.37280981994082e-12,7.493797511415323e-06,-1.7147463950095698e-05,0.0,0.0,0.0,-4.221043491270393e-05,60.0,-0.0327406451106071,-0.0,-3.828504353819984e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.2975908703083405e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.3664266873547606e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.0092391278249124e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3664258347034774e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.481726586571313e-07,285.1076354980469,294.1499938964844,282.0702514648437,280.9174499511719,286.1517944335937,282.5173645019531,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.382720256515313e-06,1.729415005299884e-12,1.3827185512127471e-06,-3.1639240205549868e-06,0.0,0.0,0.0,-7.78844696469605e-06,60.0,-0.0116717582568526,-0.0,-1.3033275630611185e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.2975908703083405e-07,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.3664266873547606e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.0092391278249124e-07,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3664258347034774e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.481726586571313e-07,285.1076354980469,294.1499938964844,282.0702514648437,280.9174499511719,286.1517944335937,282.5173645019531,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.382720256515313e-06,1.729415005299884e-12,1.3827185512127471e-06,-3.1639240205549868e-06,0.0,0.0,0.0,-7.78844696469605e-06,60.0,-0.0116717582568526,-0.0,-1.3033275630611185e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-5.606849207140385e-09,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-5.904286393132452e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-4.360889871435347e-09,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.904282396329563e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.80073333414066e-08,285.1076354980469,294.1499938964844,282.04998779296875,280.9089660644531,286.1517944335937,282.5173645019531,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.972780314777992e-08,-7.470011344516347e-14,-5.972772498807899e-08,1.366800148616676e-07,0.0,0.0,0.0,3.3642572816461325e-07,60.0,-0.0029177968390285,-0.0,-2.4334123668049096e-16,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-5.606849207140385e-09,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-5.904286393132452e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-4.360889871435347e-09,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.904282396329563e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.80073333414066e-08,285.1076354980469,294.1499938964844,282.04998779296875,280.9089660644531,286.1517944335937,282.5173645019531,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.972780314777992e-08,-7.470011344516347e-14,-5.972772498807899e-08,1.366800148616676e-07,0.0,0.0,0.0,3.3642572816461325e-07,60.0,-0.0029177968390285,-0.0,-2.4334123668049096e-16,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,282.027587890625,280.89703369140625,286.1517944335937,282.5173645019531,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-0.0006697469507344,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,282.027587890625,280.89703369140625,286.1517944335937,282.5173645019531,285.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-0.0006697469507344,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,282.00201416015625,280.8813171386719,286.1517944335937,282.5173645019531,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-0.000145212499774,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,282.00201416015625,280.8813171386719,286.1517944335937,282.5173645019531,285.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-0.000145212499774,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.9881286621094,280.8721008300781,286.1517944335937,282.5173645019531,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-7.593465852551162e-05,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-5.116905163471408e-13,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-5.38835198248683e-13,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-3.979822114225097e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.388348187779224e-13,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.55599664697459e-12,285.1076354980469,294.1499938964844,281.9735717773437,280.862060546875,286.1517944335937,282.5173645019531,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2548532011983378e-12,9.419663154874188e-18,3.25484366021922e-12,-1.6772493767122645e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.18749732489232e-05,-0.0,-2.0267154052839512e-24,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.9552001953125,280.848876953125,286.1517944335937,282.5173645019531,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.281553133798297e-05,-0.0,-1.3701386087319293e-36,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.94244384765625,280.8394775390625,286.1517944335937,282.5173645019531,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-1.55680700117955e-05,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.90887451171875,280.81378173828125,286.1517944335937,282.5173645019531,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-9.5482346296194e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.90887451171875,280.81378173828125,286.1517944335937,282.5173645019531,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-9.5482346296194e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.87310791015625,280.7852783203125,286.1517944335937,282.5173645019531,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-7.821778126526624e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.87310791015625,280.7852783203125,286.1517944335937,282.5173645019531,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-7.821778126526624e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.8353576660156,280.7541198730469,286.1517944335937,282.5173645019531,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-7.037601335468935e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.8353576660156,280.7541198730469,286.1517944335937,282.5173645019531,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-7.037601335468935e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.8158264160156,280.7376403808594,286.1517944335937,282.5173645019531,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-6.747175575583242e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.7958679199219,280.7206115722656,286.1517944335937,282.5173645019531,285.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-6.483642664534273e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.7548522949219,280.6849365234375,286.1517944335937,282.5173645019531,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-6.007152023812523e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.7548522949219,280.6849365234375,286.1517944335937,282.5173645019531,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-6.007152023812523e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.7125549316406,280.6473388671875,286.1517944335937,282.5173645019531,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.576294825004879e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.7125549316406,280.6473388671875,286.1517944335937,282.5173645019531,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.576294825004879e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.669189453125,280.6080627441406,286.1517944335937,282.5173645019531,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-5.178479568712646e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.669189453125,280.6080627441406,286.1517944335937,282.5173645019531,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-5.178479568712646e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.6249694824219,280.5673217773437,286.1517944335937,282.5173645019531,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-4.807875484402757e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.6249694824219,280.5673217773437,286.1517944335937,282.5173645019531,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-4.807875484402757e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.6026611328125,280.5465087890625,286.1517944335937,282.5173645019531,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.43689821896204e-13,7.378343530493375e-18,5.436824493214309e-13,9.782546951317417e-13,0.0,0.0,0.0,0.0,60.0,-4.632695436157519e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.5802001953125,280.525390625,286.1517944335937,282.5173645019531,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-4.464256107894471e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.54949951171875,280.4963073730469,286.1517944335937,282.5173645019531,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-4.245195668772794e-06,-0.0,-8.564562452943706e-38,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.5350341796875,280.48248291015625,286.1517944335937,282.5173645019531,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-4.146846094954526e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.48974609375,280.4388427734375,286.1517944335937,282.5173645019531,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-3.852867848763708e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.48974609375,280.4388427734375,286.1517944335937,282.5173645019531,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-3.852867848763708e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.44451904296875,280.3946838378906,286.1517944335937,282.5173645019531,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.43689821896204e-13,7.378343530493375e-18,5.436824493214309e-13,9.782546951317417e-13,0.0,0.0,0.0,0.0,60.0,-3.5796342672256287e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.44451904296875,280.3946838378906,286.1517944335937,282.5173645019531,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.43689821896204e-13,7.378343530493375e-18,5.436824493214309e-13,9.782546951317417e-13,0.0,0.0,0.0,0.0,60.0,-3.5796342672256287e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.3996276855469,280.3502502441406,286.1517944335937,282.5173645019531,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.326416845084168e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
