time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.3996276855469,280.3502502441406,286.1517944335937,282.5173645019531,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.326416845084168e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.3773803710937,280.3280029296875,286.1517944335937,282.5173645019531,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-3.20661661135091e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.35528564453125,280.3057861328125,286.1517944335937,282.5173645019531,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-3.0912115107639693e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.3117370605469,280.2615051269531,286.1517944335937,282.5173645019531,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.43689821896204e-13,7.378343530493375e-18,5.436824493214309e-13,9.782546951317417e-13,0.0,0.0,0.0,0.0,60.0,-2.872538061637897e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.3117370605469,280.2615051269531,286.1517944335937,282.5173645019531,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.43689821896204e-13,7.378343530493375e-18,5.436824493214309e-13,9.782546951317417e-13,0.0,0.0,0.0,0.0,60.0,-2.872538061637897e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.2691955566406,280.2176818847656,286.1517944335937,282.5173645019531,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-2.6697819066612283e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.2691955566406,280.2176818847656,286.1517944335937,282.5173645019531,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-2.6697819066612283e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.2279052734375,280.17449951171875,286.1517944335937,282.5173645019531,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4813946311041946e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,-2.558452581735704e-13,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-2.6941759912434153e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,-1.9899110571125485e-13,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.694174093889612e-13,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,-1.277998323487295e-12,285.1076354980469,294.1499938964844,281.2279052734375,280.17449951171875,286.1517944335937,282.5173645019531,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.199195899514229e-12,1.0038076615708633e-17,3.199185924854242e-12,-3.3587260576950495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4813946311041946e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.1880798339844,280.1322326660156,286.1517944335937,282.5173645019531,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.306260057594045e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.1880798339844,280.1322326660156,286.1517944335937,282.5173645019531,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.99675699132782e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.306260057594045e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.1687927246094,280.11151123046875,286.1517944335937,282.5173645019531,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.22421499529446e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.1499328613281,280.0910949707031,286.1517944335937,282.5173645019531,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.144970494555309e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.12225341796875,280.06072998046875,286.1517944335937,282.5173645019531,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-2.028517883445602e-06,-0.0,-1.554533606270888e-33,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.1137390136719,280.05133056640625,286.1517944335937,282.5173645019531,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-1.993427304114448e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.0797119140625,280.0131530761719,286.1517944335937,282.5173645019531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-1.8530190573073924e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.0797119140625,280.0131530761719,286.1517944335937,282.5173645019531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.323754353684206e-13,8.615169624981651e-18,4.3236681596114934e-13,-2.384698558413612e-12,0.0,0.0,0.0,0.0,60.0,-1.8530190573073924e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.0480651855469,279.976806640625,286.1517944335937,282.5173645019531,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0878815129864456e-12,1.1274902710196909e-17,3.087870237283852e-12,-6.7216792028201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7227213220394333e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.558452581735704e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.6941759912434153e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.9899110571125485e-13,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.694174093889612e-13,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.277998323487295e-12,285.1076354980469,294.1499938964844,281.0480651855469,279.976806640625,286.1517944335937,282.5173645019531,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0878815129864456e-12,1.1274902710196909e-17,3.087870237283852e-12,-6.7216792028201855e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7227213220394333e-06,-0.0,-5.066788513209878e-25,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.01904296875,279.9425048828125,286.1517944335937,282.5173645019531,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-1.601145072527288e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.01904296875,279.9425048828125,286.1517944335937,282.5173645019531,285.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-1.601145072527288e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,281.0055847167969,279.9262084960937,286.1517944335937,282.5173645019531,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-1.5438978380188928e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0,285.1076354980469,294.1499938964844,280.99285888671875,279.9105224609375,286.1517944335937,282.5173645019531,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.880326286323122e-13,7.996756164147207e-18,4.880246055362358e-13,-7.032219316409349e-13,0.0,0.0,0.0,0.0,60.0,-1.4886545613990163e-06,-0.0,-0.0,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,6.419157982939794e-10,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.759687254387359e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.992686819527137e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.75968281349526e-10,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,3.2064977339985035e-09,285.1076354980469,294.1499938964844,280.96978759765625,279.88104248046875,286.1517944335937,282.5173645019531,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.838456911850699e-09,8.561122934159192e-15,6.838448030066502e-09,-1.5649060713940344e-08,0.0,0.0,0.0,-3.8518919609487063e-08,60.0,-1.3846509318682363e-05,-0.0,-3.189584453766711e-18,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,6.419157982939794e-10,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.759687254387359e-10,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.992686819527137e-10,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.75968281349526e-10,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,3.2064977339985035e-09,285.1076354980469,294.1499938964844,280.96978759765625,279.88104248046875,286.1517944335937,282.5173645019531,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.838456911850699e-09,8.561122934159192e-15,6.838448030066502e-09,-1.5649060713940344e-08,0.0,0.0,0.0,-3.8518919609487063e-08,60.0,-1.3846509318682363e-05,-0.0,-3.189584453766711e-18,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.198478510351265e-09,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.315105440686693e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.7099305305023902e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.315103664329854e-09,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.0981839437818053e-08,285.1076354980469,294.1499938964844,280.95001220703125,279.8543395996094,286.1517944335937,282.5173645019531,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.3423474715400523e-08,2.930513091307235e-14,2.3423444517334253e-08,-5.360042720781166e-08,0.0,0.0,0.0,-1.3194221537560225e-07,60.0,-1.022595552058192e-05,-0.0,-3.741298867652432e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.198478510351265e-09,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.315105440686693e-09,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.7099305305023902e-09,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.315103664329854e-09,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.0981839437818053e-08,285.1076354980469,294.1499938964844,280.95001220703125,279.8543395996094,286.1517944335937,282.5173645019531,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.3423474715400523e-08,2.930513091307235e-14,2.3423444517334253e-08,-5.360042720781166e-08,0.0,0.0,0.0,-1.3194221537560225e-07,60.0,-1.022595552058192e-05,-0.0,-3.741298867652432e-17,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.3304567403338297e-07,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.4010360871452576e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.0348014711780706e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.401035234493975e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.645897769885778e-07,285.1076354980469,294.1499938964844,280.93487548828125,279.8304748535156,286.1517944335937,282.5173645019531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4175624301060452e-06,1.7730054620648805e-12,1.4175607248034794e-06,-3.243766514060553e-06,0.0,0.0,0.0,-7.984723197296262e-06,60.0,-0.0021877815015614,-0.0,-1.3701825860978206e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.3304567403338297e-07,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.4010360871452576e-07,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,1.0348014711780706e-07,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.401035234493975e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.645897769885778e-07,285.1076354980469,294.1499938964844,280.93487548828125,279.8304748535156,286.1517944335937,282.5173645019531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4175624301060452e-06,1.7730054620648805e-12,1.4175607248034794e-06,-3.243766514060553e-06,0.0,0.0,0.0,-7.984723197296262e-06,60.0,-0.0021877815015614,-0.0,-1.3701825860978206e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.126511150090664e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.504564791815937e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,5.542851226891798e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.50455967590824e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,3.559835022315383e-06,285.1075744628906,294.1499938964844,280.925537109375,279.8095397949219,286.1517944335937,282.5173645019531,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.5931843639409635e-06,9.49723546334047e-12,7.593175268993946e-06,-1.7375203242409043e-05,0.0,0.0,0.0,-4.277027619536966e-05,60.0,-0.0126834828406572,-0.0,-3.931261566281208e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.126511150090664e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.504564791815937e-07,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,5.542851226891798e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.50455967590824e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,3.559835022315383e-06,285.1075744628906,294.1499938964844,280.925537109375,279.8095397949219,286.1517944335937,282.5173645019531,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-7.5931843639409635e-06,9.49723546334047e-12,7.593175268993946e-06,-1.7375203242409043e-05,0.0,0.0,0.0,-4.277027619536966e-05,60.0,-0.0126834828406572,-0.0,-3.931261566281208e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,1.2467824035411468e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,1.3129227909303154e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.69721213550656e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.3129218814356136e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,6.227927315194393e-06,285.1075744628906,294.1499938964844,280.9229736328125,279.8001403808594,286.1517944335937,282.51739501953125,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.328431608271785e-05,1.6615412171128163e-11,1.3284298802318515e-05,-3.0397975933738053e-05,0.0,0.0,0.0,-7.482680666726083e-05,60.0,-0.0243603140115737,-0.0,-1.2032594538802233e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,2.001341272261925e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.107510226778686e-06,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.556601318952744e-06,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.1075088625366334e-06,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.997099368774798e-06,285.1076354980469,294.1499938964844,280.9218444824219,279.79150390625,286.1517639160156,282.5174865722656,285.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324105546227656e-05,2.6671245073606187e-11,2.1324078261386603e-05,-4.879507469013333e-05,0.0,0.0,0.0,-0.0001201126724481,60.0,-0.0413069538772106,-0.0,-3.1004181860749824e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,3.752992142835865e-06,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,3.952084625780117e-06,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,2.9189989163569408e-06,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,3.9520818972960114e-06,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,1.874694680736866e-05,285.1077575683594,294.1499938964844,280.92303466796875,279.7787170410156,286.1516418457031,282.51788330078125,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.998798638349399e-05,5.001514480351688e-11,3.998793545179069e-05,-9.150273399427532e-05,0.0,0.0,0.0,-0.0002252410340588,60.0,-0.083272099494934,-0.0,-1.0902681535363e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,4.129653916606912e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,4.348727543401765e-06,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,3.2119583011080977e-06,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,4.3487243601703085e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,2.062844760075677e-05,285.1077575683594,294.1499938964844,280.9237060546875,279.7765197753906,286.1515808105469,282.5179748535156,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.400133548188023e-05,5.503484820645888e-11,4.4001280912198126e-05,-0.0001006862803478,0.0,0.0,0.0,-0.0002478470560163,60.0,-0.092618927359581,-0.0,-1.3200952830860755e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,6.696828222629847e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.052087767078774e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,5.208652964938665e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.052083219605265e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,3.3451997296651825e-05,285.10845947265625,294.1499938964844,280.9309997558594,279.7645568847656,286.15106201171875,282.5193786621094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135485793696716e-05,8.924728317483144e-11,7.13547706254758e-05,-0.0001632778876228,0.0,0.0,0.0,-0.0004019216867163,60.0,-0.1626947522163391,-0.0,-3.4714930929879984e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,6.696828222629847e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.052087767078774e-06,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,5.208652964938665e-06,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.052083219605265e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,3.3451997296651825e-05,285.10845947265625,294.1499938964844,280.9309997558594,279.7645568847656,286.15106201171875,282.5193786621094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135485793696716e-05,8.924728317483144e-11,7.13547706254758e-05,-0.0001632778876228,0.0,0.0,0.0,-0.0004019216867163,60.0,-0.1626947522163391,-0.0,-3.4714930929879984e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.719319677969906e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,1.0234919500362594e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.5594834925141186e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,1.023491222440498e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,4.854994767811149e-05,285.1097717285156,294.1499938964844,280.943603515625,279.7557373046875,286.14990234375,282.5219116210937,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035596505971,1.2952749983696776e-10,0.0001035595269058,-0.0002369705180171,0.0,0.0,0.0,-0.0005833221948705,60.0,-0.246177077293396,-0.0,-7.312228045286414e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.719319677969906e-06,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,1.0234919500362594e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.5594834925141186e-06,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,1.023491222440498e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,4.854994767811149e-05,285.1097717285156,294.1499938964844,280.943603515625,279.7557373046875,286.14990234375,282.5219116210937,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035596505971,1.2952749983696776e-10,0.0001035595269058,-0.0002369705180171,0.0,0.0,0.0,-0.0005833221948705,60.0,-0.246177077293396,-0.0,-7.312228045286414e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
