time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,1.5198206710920203e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.6004454664653167e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,1.182084724860033e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.6004443750716746e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.591808389406651e-05,285.1123962402344,294.1499938964844,280.96142578125,279.75006103515625,286.1470947265625,282.5263061523437,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619368995307,2.025430795304928e-10,0.0001619366958038,-0.0003705526469275,0.0,0.0,0.0,-0.0009121448965743,60.0,-0.3720418810844421,-0.0,-1.787980097311958e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,1.5198206710920203e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,1.6004454664653167e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,1.182084724860033e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,1.6004443750716746e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.591808389406651e-05,285.1123962402344,294.1499938964844,280.96142578125,279.75006103515625,286.1470947265625,282.5263061523437,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619368995307,2.025430795304928e-10,0.0001619366958038,-0.0003705526469275,0.0,0.0,0.0,-0.0009121448965743,60.0,-0.3720418810844421,-0.0,-1.787980097311958e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,1.986096140171867e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,2.091456553898752e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,1.544744191050995e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,2.091455098707229e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.920947923092172e-05,285.1145324707031,294.1499938964844,280.9722595214844,279.7484130859375,286.1442565917969,282.5291748046875,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116181422024,2.646821928298237e-10,0.000211617880268,-0.0004842361959163,0.0,0.0,0.0,-0.0011919856769964,60.0,-0.4696880578994751,-0.0,-3.053363784033536e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,2.626503010105808e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,2.765836325124837e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,2.042839150817599e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,2.7658343242364936e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001311990781687,285.117431640625,294.1499938964844,280.9843444824219,279.7475891113281,286.1391906738281,282.5315856933594,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00027985314955,3.5002747922341355e-10,0.000279852800304,-0.0006403754814527,0.0,0.0,0.0,-0.0015763349365442,60.0,-0.6089803576469421,-0.0,-5.339908071277932e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,4.405060099088587e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,4.638743484974839e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,3.42616367561277e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,4.638740574591793e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0002200415619881,285.1234741210937,294.1499938964844,281.01226806640625,279.7483825683594,286.11572265625,282.5265808105469,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707453481387,5.884413512013963e-10,0.0004707447660621,-0.0010762771125882,0.0,0.0,0.0,-0.0026513698976486,60.0,-1.029957890510559,-0.0,-1.5020402699406077e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,4.405060099088587e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,4.638743484974839e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,3.42616367561277e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,4.638740574591793e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0002200415619881,285.1234741210937,294.1499938964844,281.01226806640625,279.7483825683594,286.11572265625,282.5265808105469,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707453481387,5.884413512013963e-10,0.0004707447660621,-0.0010762771125882,0.0,0.0,0.0,-0.0026513698976486,60.0,-1.029957890510559,-0.0,-1.5020402699406077e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.002447040984407e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.48001688811928e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.00191521900706e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.480010339757428e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004496902402024,285.1260070800781,294.1499938964844,281.0450439453125,279.7524719238281,286.0592041015625,282.50750732421875,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000808535143733,9.452070237614407e-10,0.0008085342124104,-0.0016764289466664,0.0,0.0,0.0,-0.004530431702733,60.0,-1.7590558528900146,-0.0,-6.273342023632722e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,9.002447040984407e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.48001688811928e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.00191521900706e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.480010339757428e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004496902402024,285.1260070800781,294.1499938964844,281.0450439453125,279.7524719238281,286.0592041015625,282.50750732421875,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000808535143733,9.452070237614407e-10,0.0008085342124104,-0.0016764289466664,0.0,0.0,0.0,-0.004530431702733,60.0,-1.7590558528900146,-0.0,-6.273342023632722e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.008736378746109e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.48663946473971e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.006806117715314e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.48663364397362e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004500044160522,285.1427001953125,294.1499938964844,281.08258056640625,279.75994873046875,285.98095703125,282.4822692871094,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008857764769345,1.100221691530123e-09,0.0008857753709889,-0.0020067223813384,0.0,0.0,0.0,-0.0049888733774423,60.0,-2.34256362915039,-0.0,-6.282105857735587e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.008736378746109e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.48663946473971e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.006806117715314e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.48663364397362e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004500044160522,285.1427001953125,294.1499938964844,281.08258056640625,279.75994873046875,285.98095703125,282.4822692871094,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008857764769345,1.100221691530123e-09,0.0008857753709889,-0.0020067223813384,0.0,0.0,0.0,-0.0049888733774423,60.0,-2.34256362915039,-0.0,-6.282105857735587e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.006714390125126e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.4845105195418e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.005233783274889e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.484503971179949e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004499034257605,285.1375427246094,294.1499938964844,281.124755859375,279.77081298828125,285.8963623046875,282.45465087890625,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284500895068,1.2181199382510501e-09,0.0010284488089382,-0.0021740042138844,0.0,0.0,0.0,-0.0057594152167439,60.0,-2.648601055145264,-0.0,-6.279283581989148e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.006714390125126e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.4845105195418e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.005233783274889e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.484503971179949e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0004499034257605,285.1375427246094,294.1499938964844,281.124755859375,279.77081298828125,285.8963623046875,282.45465087890625,285.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284500895068,1.2181199382510501e-09,0.0010284488089382,-0.0021740042138844,0.0,0.0,0.0,-0.0057594152167439,60.0,-2.648601055145264,-0.0,-6.279283581989148e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,9.009768109535798e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.487725765211508e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.007608655840158e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,9.487719944445416e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004500559589359,285.1372985839844,294.1499938964844,281.1475524902344,279.77752685546875,285.8558959960937,282.440673828125,285.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600027115084,1.1872662852852043e-09,0.0009600014891475,-0.0021613368298858,0.0,0.0,0.0,-0.005401387810707,60.0,-2.6355879306793213,-0.0,-6.283540443519088e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.010875510284676e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.488892828812824e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.008470129221678e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.48888628045097e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004501112853176,285.1370544433594,294.1499938964844,281.1714782714844,279.7851257324219,285.8158569335937,282.4268493652344,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601205238141,1.201052923782697e-09,0.0009601193014532,-0.002197464229539,0.0,0.0,0.0,-0.0054082218557596,60.0,-2.6155405044555664,-0.0,-6.285083742341159e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.02308674994856e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.501751628704368e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.017968164291233e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.501745807938278e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.000450721301604,285.1366271972656,294.1499938964844,281.2183532714844,279.8013916015625,285.7435302734375,282.3986511230469,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614207665435,1.3531635811858678e-09,0.0009614194277673,-0.0025960623752325,0.0,0.0,0.0,-0.0054836268536746,60.0,-2.5848779678344727,-0.0,-6.302127530943835e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.02511746971868e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.503890032647178e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.01954704709351e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.503884211881086e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004508227284532,285.1365966796875,294.1499938964844,281.2225952148437,279.8029479980469,285.7373046875,282.3957824707031,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370662115,1.378459457690439e-09,0.0009616356692276,-0.0026623485609889,0.0,0.0,0.0,-0.0054961666464805,60.0,-2.582417249679565,-0.0,-6.30496401754499e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.06208879314363e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.542822954244912e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.048302359180525e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.54281640588306e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004526695120148,285.1361083984375,294.1499938964844,281.2780456542969,279.8243408203125,285.6607971191406,282.349365234375,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655755711719,1.839043473061963e-09,0.0009655737085267,-0.0038692748639732,0.0,0.0,0.0,-0.0057244962081313,60.0,-2.5540640354156494,-0.0,-6.356722792588698e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.06208879314363e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.542822954244912e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.048302359180525e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.54281640588306e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004526695120148,285.1361083984375,294.1499938964844,281.2780456542969,279.8243408203125,285.6607971191406,282.349365234375,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655755711719,1.839043473061963e-09,0.0009655737085267,-0.0038692748639732,0.0,0.0,0.0,-0.0057244962081313,60.0,-2.5540640354156494,-0.0,-6.356722792588698e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.098903683479875e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.581589984009042e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.076936162775382e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.581584163242952e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004545084957499,285.1356811523437,294.1499938964844,281.3376770019531,279.8493347167969,285.5862731933594,282.2848815917969,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694984182715,2.297677381690732e-09,0.0009694960899651,-0.0050710733048617,0.0,0.0,0.0,-0.0059518637135624,60.0,-2.526234865188598,-0.0,-6.408472330576842e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.098903683479875e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.581589984009042e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.076936162775382e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.581584163242952e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004545084957499,285.1356811523437,294.1499938964844,281.3376770019531,279.8493347167969,285.5862731933594,282.2848815917969,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694984182715,2.297677381690732e-09,0.0009694960899651,-0.0050710733048617,0.0,0.0,0.0,-0.0059518637135624,60.0,-2.526234865188598,-0.0,-6.408472330576842e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.141374175669624e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.626313840271904e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.109969010343775e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.626308019505814e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004566299903672,285.1352233886719,294.1499938964844,281.4013977050781,279.87799072265625,285.51373291015625,282.21124267578125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974022084847,2.826778811026997e-09,0.0009740192908793,-0.0064574987627565,0.0,0.0,0.0,-0.006214156281203,60.0,-2.495069742202759,-0.0,-6.468434321504901e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.141374175669624e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.626313840271904e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.109969010343775e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.626308019505814e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004566299903672,285.1352233886719,294.1499938964844,281.4013977050781,279.87799072265625,285.51373291015625,282.21124267578125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974022084847,2.826778811026997e-09,0.0009740192908793,-0.0064574987627565,0.0,0.0,0.0,-0.006214156281203,60.0,-2.495069742202759,-0.0,-6.468434321504901e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.143607167061418e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.628664702177048e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.111705053830519e-05,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.628658881410956e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004567415162455,285.135009765625,294.1499938964844,281.43475341796875,279.89373779296875,285.4783020019531,282.1728210449219,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742624824866,2.854583458500315e-09,0.0009742596303112,-0.0065303524024784,0.0,0.0,0.0,-0.0062279528938233,60.0,-2.4781672954559326,-0.0,-6.471592683965356e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.148647950496525e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.633973240852356e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.115625339793041e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.633966692490505e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004569933225866,285.1347961425781,294.1499938964844,281.4691162109375,279.910400390625,285.4434814453125,282.13787841796875,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173692350781262e-09,0.0009747957810759,-0.0066948705352842,0.0,0.0,0.0,-0.0062590753659605,60.0,-2.457883358001709,-0.0,-6.478728664660593e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.63898201007396e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.119325164239854e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.638976189307868e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004572309553623,285.13433837890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3755187988281,282.0755615234375,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607405003051e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.414026021957397,-0.0,-6.485463899252863e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.63898201007396e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.119325164239854e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.638976189307868e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004572309553623,285.13433837890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3755187988281,282.0755615234375,285.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607405003051e-09,0.0009753030608408,-0.0068500908091664,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.414026021957397,-0.0,-6.485463899252863e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.619353659218176e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.104827818693593e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.619347838452086e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004562998947221,285.1339111328125,294.1499938964844,281.6159362792969,279.9866638183594,285.3100280761719,282.0285339355469,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.74435385527738e-09,0.0009733173064887,-0.0062415166758,0.0,0.0,0.0,-0.0061733089387416,60.0,-2.3627872467041016,-0.0,-6.459074342046733e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.134765423368664e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.619353659218176e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,7.104827818693593e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.619347838452086e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004562998947221,285.1339111328125,294.1499938964844,281.6159362792969,279.9866638183594,285.3100280761719,282.0285339355469,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.74435385527738e-09,0.0009733173064887,-0.0062415166758,0.0,0.0,0.0,-0.0061733089387416,60.0,-2.3627872467041016,-0.0,-6.459074342046733e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.13050680537708e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.614869486540556e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.101515802787617e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.614863665774465e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004560871457215,285.1335144042969,294.1499938964844,281.6948547363281,280.0306701660156,285.2470703125,281.99609375,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912669870426953e-09,0.000972862355411,-0.0061024134047329,0.0,0.0,0.0,-0.006146986503154,60.0,-2.307846546173096,-0.0,-6.453050360732959e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.13050680537708e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.614869486540556e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,7.101515802787617e-05,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,9.614863665774465e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0004560871457215,285.1335144042969,294.1499938964844,281.6948547363281,280.0306701660156,285.2470703125,281.99609375,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912669870426953e-09,0.000972862355411,-0.0061024134047329,0.0,0.0,0.0,-0.006146986503154,60.0,-2.307846546173096,-0.0,-6.453050360732959e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.162146307062358e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.648187551647423e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.126123819034547e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.648181730881332e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004576676292344,285.13311767578125,294.1499938964844,281.7773132324219,280.07867431640625,285.1865539550781,281.9718933105469,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431021787599e-09,0.0009762318222783,-0.0071352408267557,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.256898880004883,-0.0,-6.497847948594426e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.162146307062358e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.648187551647423e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.126123819034547e-05,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.648181730881332e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0004576676292344,285.13311767578125,294.1499938964844,281.7773132324219,280.07867431640625,285.1865539550781,281.9718933105469,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085431021787599e-09,0.0009762318222783,-0.0071352408267557,0.0,0.0,0.0,-0.0063423854298889,60.0,-2.256898880004883,-0.0,-6.497847948594426e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.188784315483645e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.676238551037386e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,7.146842835936695e-05,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.676232730271296e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004589982563629,285.1329040527344,294.1499938964844,281.81982421875,280.1042175292969,285.1571350097656,281.96221923828125,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294447416452e-09,0.0009790693875402,-0.0080048041418194,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.233443021774292,-0.0,-6.535685059816387e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.21913524507545e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.708198922453448e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.170448952820152e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.708193829283118e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004605143330991,285.1326904296875,294.1499938964844,281.8631591796875,280.1307983398437,285.1282653808594,281.9547424316406,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795414649232498e-09,0.0009823027066886,-0.0089955497533082,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.210752487182617,-0.0,-6.578929401257484e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.279055666411296e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.771298937266693e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.217053644126281e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.7712931165006e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004635075165424,285.13232421875,294.1499938964844,281.9490661621094,280.1849975585937,285.0741271972656,281.9490661621094,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886908810585,4.5419370486854405e-09,0.000988686340861,-0.0109514975920319,0.0,0.0,0.0,-0.0070644379593431,60.0,-2.1668758392333984,-0.0,-6.664725304972309e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.281194797949864e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.773551573744044e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.218717655632645e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.773545752977952e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.000463614356704,285.1322937011719,294.1499938964844,281.9523010253906,280.18707275390625,285.0721740722656,281.9491271972656,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.5685841776332844e-09,0.0009889136999845,-0.011021314188838,0.0,0.0,0.0,-0.0070776455104351,60.0,-2.165222406387329,-0.0,-6.66779840230447e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.335499635199084e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.830736962612718e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.26095458958298e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.830731141846628e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004663270083256,285.13189697265625,294.1499938964844,282.04461669921875,280.24761962890625,285.0182189941406,281.9587097167969,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.116748332977295,-0.0,-6.746051184336467e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.335499635199084e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.830736962612718e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.26095458958298e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.830731141846628e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004663270083256,285.13189697265625,294.1499938964844,282.04461669921875,280.24761962890625,285.0182189941406,281.9587097167969,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.116748332977295,-0.0,-6.746051184336467e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.38086086534895e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.878504351945594e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.296234980458394e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.878498531179504e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004685929161496,285.13153076171875,294.1499938964844,282.1400146484375,280.3125,284.9665832519531,281.9862365722656,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743308097124,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.063347816467285,-0.0,-6.811765018710504e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
