time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.38086086534895e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.878504351945594e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.296234980458394e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.878498531179504e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004685929161496,285.13153076171875,294.1499938964844,282.1400146484375,280.3125,284.9665832519531,281.9862365722656,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810268266515095e-09,0.0009995324071496,-0.0142743308097124,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.063347816467285,-0.0,-6.811765018710504e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.394576045451686e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.892946400213988e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.306902261916548e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.892941307043655e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004692779912147,285.1311340332031,294.1499938964844,282.23834228515625,280.3818664550781,284.91748046875,282.0311584472656,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981116046882562e-09,0.0010009951656684,-0.0147218899801373,0.0,0.0,0.0,-0.0077779125422239,60.0,-2.003432273864746,-0.0,-6.831693610820366e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.394576045451686e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.892946400213988e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.306902261916548e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.892941307043655e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0004692779912147,285.1311340332031,294.1499938964844,282.23834228515625,280.3818664550781,284.91748046875,282.0311584472656,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010011028498,5.981116046882562e-09,0.0010009951656684,-0.0147218899801373,0.0,0.0,0.0,-0.0077779125422239,60.0,-2.003432273864746,-0.0,-6.831693610820366e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.39152523642406e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.889734064927325e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.304529572138563e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.889728971756996e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004691256326623,285.1309509277344,294.1499938964844,282.2886047363281,280.4182434082031,284.8939514160156,282.0582580566406,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094905092039e-09,0.0010006697848439,-0.014622289687395,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9698113203048704,-0.0,-6.827256271435544e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.390572813572362e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.888730710372327e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.303788152057678e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.888725617202e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0004690780187956,285.1307373046875,294.1499938964844,282.33953857421875,280.4557800292969,284.8710021972656,282.0877685546875,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.9351756572723389,-0.0,-6.825869292015342e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.387933096149936e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.885952022159472e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.301735604414716e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.88594620139338e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004689462075475,285.1304016113281,294.1499938964844,282.4397277832031,280.531494140625,284.8287353515625,282.1513977050781,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002927156165,5.8983014028513026e-09,0.0010002867784351,-0.0145049458369612,0.0,0.0,0.0,-0.0077368570491671,60.0,-1.86644446849823,-0.0,-6.822030229614029e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.387844329467045e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.885857434710488e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.301666482817382e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.885852341540158e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004689417546615,285.13037109375,294.1499938964844,282.4434509277344,280.53436279296875,284.8272399902344,282.1539001464844,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971876271129994e-09,0.0010002772323787,-0.0145020280033349,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.8638761043548584,-0.0,-6.821900200293386e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.386509918840602e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.884452447295188e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.300628203665838e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.88444735412486e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004688750777859,285.1300048828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7860717773437,282.2279968261719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.790693283081055,-0.0,-6.819957576453818e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.386509918840602e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.884452447295188e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.300628203665838e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.88444735412486e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004688750777859,285.1300048828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7860717773437,282.2279968261719,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.790693283081055,-0.0,-6.819957576453818e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.388023318024352e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.886045882012696e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.301805453607813e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.886040788842364e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004689506895374,285.129638671875,294.1499938964844,282.6585693359375,280.70709228515625,284.7476501464844,282.3094787597656,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.716252684593201,-0.0,-6.822153864050051e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.388023318024352e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.886045882012696e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.301805453607813e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.886040788842364e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004689506895374,285.129638671875,294.1499938964844,282.6585693359375,280.70709228515625,284.7476501464844,282.3094787597656,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.716252684593201,-0.0,-6.822153864050051e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.391346975462513e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.889545617625116e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.30438987375237e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004691167268902,285.1292724609375,294.1499938964844,282.7686462402344,280.8034362792969,284.7117004394531,282.39715576171875,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6410311460494995,-0.0,-6.826982001939541e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.391346975462513e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.889545617625116e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.30438987375237e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004691167268902,285.1292724609375,294.1499938964844,282.7686462402344,280.8034362792969,284.7117004394531,282.39715576171875,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6410311460494995,-0.0,-6.826982001939541e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.392984793521464e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.89127074717544e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,7.305663893930614e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.89126565400511e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004691985377576,285.12908935546875,294.1499938964844,282.8242492675781,280.8540954589844,284.6947937011719,282.4432983398437,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008298559114,5.961137361509827e-09,0.00100082391873,-0.0146695533767342,0.0,0.0,0.0,-0.007768006529659,60.0,-1.6030381917953491,-0.0,-6.829361609561603e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.395880624651908e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.894320101011544e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.307916530407965e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.894315007841216e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004693432128988,285.1289367675781,294.1499938964844,282.8802185058594,280.9063415527344,284.6784973144531,282.49072265625,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011382400989,5.997206287133849e-09,0.0010011321865022,-0.0147640407085418,0.0,0.0,0.0,-0.007785886991769,60.0,-1.5648499727249146,-0.0,-6.833572285813716e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.378974937135354e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.876518015516922e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.294767419807613e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.876512922346592e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004684987361542,285.1285705566406,294.1499938964844,282.9933166503906,281.0154113769531,284.6477355957031,282.5874938964844,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786553014530682e-09,0.0009993326384574,-0.0142122004181146,0.0,0.0,0.0,-0.007681465242058,60.0,-1.4865750074386597,-0.0,-6.80900029692566e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.378974937135354e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.876518015516922e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.294767419807613e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.876512922346592e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0004684987361542,285.1285705566406,294.1499938964844,282.9933166503906,281.0154113769531,284.6477355957031,282.5874938964844,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786553014530682e-09,0.0009993326384574,-0.0142122004181146,0.0,0.0,0.0,-0.007681465242058,60.0,-1.4865750074386597,-0.0,-6.80900029692566e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.331494948128238e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.826519089983776e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.257838296936825e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.826513996813446e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0004661270359065,285.1282043457031,294.1499938964844,283.10791015625,281.1302490234375,284.61968994140625,282.6796875,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942791657522,5.1949760049296864e-09,0.000994274043478,-0.0126624070107936,0.0,0.0,0.0,-0.0073881950229406,60.0,-1.4026920795440674,-0.0,-6.740232549873326e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.331494948128238e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.826519089983776e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.257838296936825e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.826513996813446e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0004661270359065,285.1282043457031,294.1499938964844,283.10791015625,281.1302490234375,284.61968994140625,282.6796875,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942791657522,5.1949760049296864e-09,0.000994274043478,-0.0126624070107936,0.0,0.0,0.0,-0.0073881950229406,60.0,-1.4026920795440674,-0.0,-6.740232549873326e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.274670446757229e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.766680159373208e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.213641220005229e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.76667506620288e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.000463288539322,285.1278686523437,294.1499938964844,283.2240295410156,281.2504272460937,284.5941772460937,282.7648010253906,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882246376946,4.4869770121636066e-09,0.0009882202139124,-0.01080749835819,0.0,0.0,0.0,-0.0070372107438743,60.0,-1.3161249160766602,-0.0,-6.658389395397536e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.274670446757229e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.766680159373208e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.213641220005229e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.76667506620288e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.000463288539322,285.1278686523437,294.1499938964844,283.2240295410156,281.2504272460937,284.5941772460937,282.7648010253906,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882246376946,4.4869770121636066e-09,0.0009882202139124,-0.01080749835819,0.0,0.0,0.0,-0.0070372107438743,60.0,-1.3161249160766602,-0.0,-6.658389395397536e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.210616553900763e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.69922766671516e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.163821283029392e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.699223301140592e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004600889224093,285.1275329589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5714111328125,282.8394470214844,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688914507193885e-09,0.0009813958313316,-0.0087164975702762,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2279493808746338,-0.0,-6.566734356283632e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.210616553900763e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.69922766671516e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.163821283029392e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.699223301140592e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004600889224093,285.1275329589844,294.1499938964844,283.34161376953125,281.37554931640625,284.5714111328125,282.8394470214844,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688914507193885e-09,0.0009813958313316,-0.0087164975702762,0.0,0.0,0.0,-0.0066415765322744,60.0,-1.2279493808746338,-0.0,-6.566734356283632e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.180715278489517e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.66774023254402e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.140564412111416e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.66773513937369e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0004585952847264,285.1273803710937,294.1499938964844,283.4009704589844,281.4398498535156,284.56103515625,282.87237548828125,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316364738381594e-09,0.0009782098932191,-0.0077403420582413,0.0,0.0,0.0,-0.0064568859525024,60.0,-1.1837719678878784,-0.0,-6.524165740984246e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.155937732430176e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.641648648539558e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.12129331077449e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.641643555369228e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,0.0004573576152324,285.127197265625,294.1499938964844,283.460693359375,281.50518798828125,284.55126953125,282.9029235839844,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658344600372e-09,0.0009755696519277,-0.0069314520806074,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1398829221725464,-0.0,-6.488996007192327e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.132483683060856e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.616950410418212e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.10305102984421e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.616945317247882e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004561860405374,285.1268615722656,294.1499938964844,283.5812683105469,281.6388854980469,284.5335998535156,282.96051025390625,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.054107427597046,-0.0,-6.455791634607523e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.132483683060856e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.616950410418212e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.10305102984421e-05,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.616945317247882e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004561860405374,285.1268615722656,294.1499938964844,283.5812683105469,281.6388854980469,284.5335998535156,282.96051025390625,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.054107427597046,-0.0,-6.455791634607523e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.145934018306434e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.631114517105745e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.113513129297644e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.631109423935412e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004568579315673,285.12652587890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5183410644531,283.0233459472656,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.8829820752918067e-09,0.0009745013085193,-0.006604766473174,0.0,0.0,0.0,-0.0062420256435871,60.0,-0.9716927409172058,-0.0,-6.474819969071177e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.145934018306434e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,9.631114517105745e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.113513129297644e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.631109423935412e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004568579315673,285.12652587890625,294.1499938964844,283.70330810546875,281.7762145996094,284.5183410644531,283.0233459472656,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.8829820752918067e-09,0.0009745013085193,-0.006604766473174,0.0,0.0,0.0,-0.0062420256435871,60.0,-0.9716927409172058,-0.0,-6.474819969071177e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.162333299173042e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.648383274907246e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.126267155399546e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.648378181736916e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004576770879793,285.1261901855469,294.1499938964844,283.82684326171875,281.91668701171875,284.5053405761719,283.0986022949219,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762521949596,3.087270661339403e-09,0.0009762491099536,-0.0071400594897568,0.0,0.0,0.0,-0.0063433051109313,60.0,-0.8905134797096252,-0.0,-6.49805684815874e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.162333299173042e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.648383274907246e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.126267155399546e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.648378181736916e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004576770879793,285.1261901855469,294.1499938964844,283.82684326171875,281.91668701171875,284.5053405761719,283.0986022949219,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762521949596,3.087270661339403e-09,0.0009762491099536,-0.0071400594897568,0.0,0.0,0.0,-0.0063433051109313,60.0,-0.8905134797096252,-0.0,-6.49805684815874e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.153338032774629e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.63891070568934e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.119271322153509e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.638906340114772e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004572277539409,285.1258850097656,294.1499938964844,283.95184326171875,282.0599365234375,284.4947204589844,283.1796875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8069026470184326,-0.0,-6.48530189550911e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.153338032774629e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.63891070568934e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.119271322153509e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.638906340114772e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004572277539409,285.1258850097656,294.1499938964844,283.95184326171875,282.0599365234375,284.4947204589844,283.1796875,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8069026470184326,-0.0,-6.48530189550911e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.15582713787444e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.64153150562197e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.121206726878881e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.6415271400474e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004573521146085,285.1257019042969,294.1499938964844,284.014892578125,282.1324157714844,284.4903259277344,283.220947265625,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006178195263942e-09,0.0009755552164278,-0.0069275754503905,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7644408345222473,-0.0,-6.48882831910669e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.129335376201198e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.613634756533428e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.100601942511275e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,9.61363039095886e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004560287925414,285.12554931640625,294.1499938964844,284.0783386230469,282.2054138183594,284.48651123046875,283.2606506347656,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727376163937,2.6761173277378703e-09,0.0009727349388413,-0.006062714383006,0.0,0.0,0.0,-0.0061394865624606,60.0,-0.7213132381439209,-0.0,-6.451331557855158e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.094805136555806e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.577272430760786e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.073745655361563e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.577268065186216e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004543039540294,285.1252136230469,294.1499938964844,284.2062683105469,282.3526916503906,284.4806213378906,283.3287658691406,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969057844486,2.245896579822215e-09,0.0009690555743873,-0.0049353861249983,0.0,0.0,0.0,-0.0059262048453092,60.0,-0.6332970857620239,-0.0,-6.40261887951965e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.094805136555806e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.577272430760786e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.073745655361563e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.577268065186216e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0004543039540294,285.1252136230469,294.1499938964844,284.2062683105469,282.3526916503906,284.4806213378906,283.3287658691406,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969057844486,2.245896579822215e-09,0.0009690555743873,-0.0049353861249983,0.0,0.0,0.0,-0.0059262048453092,60.0,-0.6332970857620239,-0.0,-6.40261887951965e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.05194683582522e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.532141120871528e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,7.040410855552182e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.53213675529696e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004521631053648,285.1249084472656,294.1499938964844,284.335693359375,282.50128173828125,284.4770812988281,283.3819885253906,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644911624491,1.7119214934524507e-09,0.0009644894162192,-0.0035361601039767,0.0,0.0,0.0,-0.0056614899076521,60.0,-0.5446788668632507,-0.0,-6.34241601460417e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.05194683582522e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.532141120871528e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,7.040410855552182e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.53213675529696e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004521631053648,285.1249084472656,294.1499938964844,284.335693359375,282.50128173828125,284.4770812988281,283.3819885253906,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644911624491,1.7119214934524507e-09,0.0009644894162192,-0.0035361601039767,0.0,0.0,0.0,-0.0056614899076521,60.0,-0.5446788668632507,-0.0,-6.34241601460417e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
