time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.021749428939074e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.50034154811874e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.016924064373598e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.500337182544172e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004506546829361,285.12457275390625,294.1499938964844,284.466552734375,282.6507263183594,284.4757995605469,283.4178161621094,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356832306854471e-09,0.000961271172855,-0.0025502548087388,0.0,0.0,0.0,-0.0054749674163758,60.0,-0.4558232724666595,-0.0,-6.300167143535873e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.021749428939074e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.50034154811874e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.016924064373598e-05,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.500337182544172e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004506546829361,285.12457275390625,294.1499938964844,284.466552734375,282.6507263183594,284.4757995605469,283.4178161621094,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725116312,1.3356832306854471e-09,0.000961271172855,-0.0025502548087388,0.0,0.0,0.0,-0.0054749674163758,60.0,-0.4558232724666595,-0.0,-6.300167143535873e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.015963587444276e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.494248661212624e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.012423884589225e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.494244295638056e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004503656527958,285.1242370605469,294.1499938964844,284.598876953125,282.8005065917969,284.476806640625,283.4463806152344,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606551029719,1.263578019994327e-09,0.000960653880611,-0.0023613080848008,0.0,0.0,0.0,-0.0054392176680266,60.0,-0.3675436973571777,-0.0,-6.292086851544809e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.015963587444276e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.494248661212624e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.012423884589225e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.494244295638056e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004503656527958,285.1242370605469,294.1499938964844,284.598876953125,282.8005065917969,284.476806640625,283.4463806152344,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606551029719,1.263578019994327e-09,0.000960653880611,-0.0023613080848008,0.0,0.0,0.0,-0.0054392176680266,60.0,-0.3675436973571777,-0.0,-6.292086851544809e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.016044350573792e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.494333062320948e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.012486457824707e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.49432942434214e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004503696982283,285.12408447265625,294.1499938964844,284.66558837890625,282.8753662109375,284.478271484375,283.4613037109375,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606638923287,1.2645745561812303e-09,0.0009606626117601,-0.0023639190476387,0.0,0.0,0.0,-0.0054397131316363,60.0,-0.3233813941478729,-0.0,-6.292198406754326e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.015337855089456e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.493589459452778e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.011937123024836e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.493585821473972e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004503344243858,285.1239318847656,294.1499938964844,284.732666015625,282.9501342773437,284.4802551269531,283.4767150878906,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605886298231,1.2557649364808299e-09,0.0009605873492546,-0.0023408341221511,0.0,0.0,0.0,-0.005435346160084,60.0,-0.2790709733963012,-0.0,-6.291211462894354e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.009044879348949e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.48696251725778e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.007041858742014e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.486958151683211e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004500200448092,285.12359619140625,294.1499938964844,284.8678894042969,283.0990905761719,284.4857177734375,283.5068359375,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599180193617,1.177338893043611e-09,0.0009599168552085,-0.0021353224292397,0.0,0.0,0.0,-0.0053964676335453,60.0,-0.1897944062948227,-0.0,-6.282429154680358e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.009044879348949e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.48696251725778e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.007041858742014e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.486958151683211e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004500200448092,285.12359619140625,294.1499938964844,284.8678894042969,283.0990905761719,284.4857177734375,283.5068359375,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599180193617,1.177338893043611e-09,0.0009599168552085,-0.0021353224292397,0.0,0.0,0.0,-0.0053964676335453,60.0,-0.1897944062948227,-0.0,-6.282429154680358e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.00335144251585e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.480967128183691e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.002613710938022e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.480963490204886e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004497356712818,285.1240539550781,294.1499938964844,285.00457763671875,283.2468566894531,284.4928283691406,283.53204345703125,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246418972499,8.713501031820671e-10,0.000724641024135,-0.0015661517390981,0.0,0.0,0.0,-0.0040752999484539,60.0,-0.0943573638796806,-0.0,-6.274489550150977e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.00335144251585e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.480967128183691e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.002613710938022e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.480963490204886e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004497356712818,285.1240539550781,294.1499938964844,285.00457763671875,283.2468566894531,284.4928283691406,283.53204345703125,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246418972499,8.713501031820671e-10,0.000724641024135,-0.0015661517390981,0.0,0.0,0.0,-0.0040752999484539,60.0,-0.0943573638796806,-0.0,-6.274489550150977e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,4.053090015077032e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,4.268101110938005e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,3.15240649797488e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,4.2680992919486016e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0002024600689765,285.1272277832031,294.1499938964844,285.1427001953125,283.3929443359375,284.49835205078125,283.5509948730469,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004290780634619,5.373624878401984e-10,0.0004290775395929,-0.0009836573153734,0.0,0.0,0.0,-0.0024173040874302,60.0,-0.0127851366996765,-0.0,-1.271576177686029e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,4.053090015077032e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,4.268101110938005e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,3.15240649797488e-05,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,4.2680992919486016e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,0.0002024600689765,285.1272277832031,294.1499938964844,285.1427001953125,283.3929443359375,284.49835205078125,283.5509948730469,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004290780634619,5.373624878401984e-10,0.0004290775395929,-0.0009836573153734,0.0,0.0,0.0,-0.0024173040874302,60.0,-0.0127851366996765,-0.0,-1.271576177686029e-08,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,2.371196933381725e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.496985689504072e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,1.84426626219647e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,2.4969847800093703e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001184460998047,285.13360595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5010986328125,283.5679626464844,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253134756349,3.1648803022754635e-10,0.0002531344362068,-0.0005789180868305,0.0,0.0,0.0,-0.0014257630100473,60.0,0.0251477248966693,-0.0,-4.352162630283374e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,2.371196933381725e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.496985689504072e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,1.84426626219647e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,2.4969847800093703e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001184460998047,285.13360595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5010986328125,283.5679626464844,285.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253134756349,3.1648803022754635e-10,0.0002531344362068,-0.0005789180868305,0.0,0.0,0.0,-0.0014257630100473,60.0,0.0251477248966693,-0.0,-4.352162630283374e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,1.832325142459013e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,1.9295273887109943e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,1.4251431821321605e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,1.929526661115233e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.152835991699249e-05,285.13629150390625,294.1499938964844,285.3525695800781,283.6076965332031,284.5016784667969,283.5743713378906,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975616032723,2.4652049845919056e-10,0.0001975613558897,-0.0004505452816374,0.0,0.0,0.0,-0.0011124530574306,60.0,0.031062077730894,-0.0,-2.5988122764886157e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,1.4508485946862493e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,1.5278141290764324e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,1.1284389074717184e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,1.527813401480671e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,7.247283065225929e-05,285.13824462890625,294.1499938964844,285.4232482910156,283.6778259277344,284.5018615722656,283.5789489746094,285.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001597918744664,1.9856322142075555e-10,0.0001597916707396,-0.0003622344811446,0.0,0.0,0.0,-0.0008992670918814,60.0,0.0333703346550464,-0.0,-1.629348544973652e-09,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,1.0504149031476118e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,1.1061379154853055e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,8.16990177554544e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,1.1061374607379548e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,5.247035369393416e-05,285.1408386230469,294.1499938964844,285.565673828125,283.8155517578125,284.5010681152344,283.585205078125,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124819755204,1.4054730990142872e-10,0.0001124818372773,-0.0002570195356383,0.0,0.0,0.0,-0.0006334933568723,60.0,0.0328762307763099,-0.0,-8.540662066458538e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,1.0504149031476118e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,1.1061379154853055e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,8.16990177554544e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,1.1061374607379548e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,5.247035369393416e-05,285.1408386230469,294.1499938964844,285.565673828125,283.8155517578125,284.5010681152344,283.585205078125,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124819755204,1.4054730990142872e-10,0.0001124818372773,-0.0002570195356383,0.0,0.0,0.0,-0.0006334933568723,60.0,0.0328762307763099,-0.0,-8.540662066458538e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.294790066225687e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.681768693146296e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,5.673731266142568e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.681765055167489e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,3.643895615823567e-05,285.1424560546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5013732910156,283.58917236328125,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.930825813673437e-05,9.880063434053452e-11,7.930815627332777e-05,-0.0001804404164431,0.0,0.0,0.0,-0.0004464790108613,60.0,0.0351755432784557,-0.0,-4.119034002769695e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.294790066225687e-06,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.681768693146296e-06,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,5.673731266142568e-06,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.681765055167489e-06,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,3.643895615823567e-05,285.1424560546875,294.1499938964844,285.7095031738281,283.9493408203125,284.5013732910156,283.58917236328125,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.930825813673437e-05,9.880063434053452e-11,7.930815627332777e-05,-0.0001804404164431,0.0,0.0,0.0,-0.0004464790108613,60.0,0.0351755432784557,-0.0,-4.119034002769695e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,4.32051047027926e-06,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,4.549707682599546e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,3.3604005693632644e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,4.549705863610143e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,2.1581827240879647e-05,285.14324951171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5014953613281,283.591064453125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.628839815268293e-05,5.783211409760014e-11,4.628833994502202e-05,-0.000105753322714,0.0,0.0,0.0,-0.0002606906346045,60.0,0.029233943670988,-0.0,-1.4449071106259479e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,4.32051047027926e-06,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,4.549707682599546e-06,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,3.3604005693632644e-06,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,4.549705863610143e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,2.1581827240879647e-05,285.14324951171875,294.1499938964844,285.8547668457031,284.0786437988281,284.5014953613281,283.591064453125,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.628839815268293e-05,5.783211409760014e-11,4.628833994502202e-05,-0.000105753322714,0.0,0.0,0.0,-0.0002606906346045,60.0,0.029233943670988,-0.0,-1.4449071106259479e-10,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,2.011048536587623e-06,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,2.1177318103582365e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,1.5641504660379724e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,2.1177309008635348e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,1.0045595445262734e-05,285.1434631347656,294.1499938964844,286.00146484375,284.2028503417969,284.50152587890625,283.5915832519531,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1428373656817712e-05,2.6801385763497443e-11,2.142834637197666e-05,-4.9032980314223096e-05,0.0,0.0,0.0,-0.0001206998131237,60.0,0.019368290901184,-0.0,-3.130508352544581e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,2.011048536587623e-06,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,2.1177318103582365e-06,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,1.5641504660379724e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,2.1177309008635348e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,1.0045595445262734e-05,285.1434631347656,294.1499938964844,286.00146484375,284.2028503417969,284.50152587890625,283.5915832519531,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1428373656817712e-05,2.6801385763497443e-11,2.142834637197666e-05,-4.9032980314223096e-05,0.0,0.0,0.0,-0.0001206998131237,60.0,0.019368290901184,-0.0,-3.130508352544581e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,1.2500349839683622e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,1.316347606916679e-06,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.72250404629449e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,1.3163470384824905e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,6.244178166525671e-06,285.1434936523437,294.1499938964844,286.0753479003906,284.2628479003906,284.50152587890625,283.5916442871094,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319622667040676e-05,1.66594290446076e-11,1.3319605386641342e-05,-3.047825885005296e-05,0.0,0.0,0.0,-7.502557127736509e-05,60.0,0.0144784366711974,-0.0,-1.209522933198759e-11,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.023430725894286e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,7.396014325422584e-07,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,5.462674153022817e-07,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.396010914817452e-07,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,3.508346253511263e-06,285.1434936523437,294.1499938964844,286.1495666503906,284.32135009765625,284.50152587890625,283.5916748046875,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.483789886464365e-06,9.360268636571243e-12,7.483780336769996e-06,-1.7124546502600424e-05,0.0,0.0,0.0,-4.2154002585448325e-05,60.0,0.0098507171496748,-0.0,-3.818285531503873e-12,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,1.3193323411542226e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.3893210848436865e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,1.0261484106877108e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.389320516409498e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,6.59033275951515e-07,285.1434326171875,294.1499938964844,286.299072265625,284.4334716796875,284.50152587890625,283.5916442871094,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4058148281037577e-06,1.7583012953611976e-12,1.405813009114354e-06,-3.2168086363526527e-06,0.0,0.0,0.0,-7.91854108683765e-06,60.0,0.0033061800058931,-0.0,-1.347343054182784e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,1.3193323411542226e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,1.3893210848436865e-07,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,1.0261484106877108e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.389320516409498e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,6.59033275951515e-07,285.1434326171875,294.1499938964844,286.299072265625,284.4334716796875,284.50152587890625,283.5916442871094,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4058148281037577e-06,1.7583012953611976e-12,1.405813009114354e-06,-3.2168086363526527e-06,0.0,0.0,0.0,-7.91854108683765e-06,60.0,0.0033061800058931,-0.0,-1.347343054182784e-13,0.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.0,0.050000000745058,-3.903212419942292e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.050000000745058,-4.110272122659353e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.0,0.050000000745058,-3.035834916786939e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.050000000745058,-4.1102707903917235e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.050000000745058,-1.949733707817813e-08,285.1434326171875,291.1499938964844,286.45001220703125,284.5386047363281,284.50152587890625,283.5916442871094,285.07257080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.159172561912784e-08,-5.202673212492855e-14,-4.159167588113633e-08,9.517076193787945e-08,0.0,0.0,0.0,2.3427128326147805e-07,60.0,0.0007485707756131,-0.0,-1.179272356391939e-16,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.0,0.050000000745058,-3.903212419942292e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.050000000745058,-4.110272122659353e-09,298.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.0,0.050000000745058,-3.035834916786939e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.050000000745058,-4.1102707903917235e-09,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.050000000745058,-1.949733707817813e-08,285.1434326171875,291.1499938964844,286.45001220703125,284.5386047363281,284.50152587890625,283.5916442871094,285.07257080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.159172561912784e-08,-5.202673212492855e-14,-4.159167588113633e-08,9.517076193787945e-08,0.0,0.0,0.0,2.3427128326147805e-07,60.0,0.0007485707756131,-0.0,-1.179272356391939e-16,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6341254711151123,0.050000000745058,0.0408409610390663,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.6341254711151123,0.050000000745058,0.0430075004696846,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6341254711151123,0.050000000745058,0.0317651964724063,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6341254711151123,0.050000000745058,0.0430074967443943,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6341254711151123,0.050000000745058,0.204009011387825,285.101806640625,291.1499938964844,286.5262756347656,284.5895690917969,293.5310974121094,295.09979248046875,285.2172546386719,1.0,0.1097138077020645,0.0357639752328395,0.0357639752328395,1.0,1.0,-0.4354103803634643,1.0515327630855609e-05,0.4353998601436615,-0.1327725052833557,0.0,0.0,0.0,10.177056312561035,60.0,1177.926513671875,-0.0,12.278922080993652,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6313422918319702,0.050000000745058,0.0452362820506095,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6313422918319702,0.050000000745058,0.0476359836757183,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.6313422918319702,0.050000000745058,0.0351837761700153,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6313422918319702,0.050000000745058,0.0476359836757183,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.6313422918319702,0.050000000745058,0.225964605808258,285.7845458984375,291.1499938964844,286.6034240722656,284.6410522460937,294.6852722167969,298.00408935546875,286.4205322265625,1.0,0.1210938617587089,0.0715279504656791,0.0715279504656791,1.0,1.0,-0.4819977879524231,0.0002919446851592,0.4817058444023132,-0.1435994356870651,0.0,0.0,0.0,12.500450134277344,60.0,2398.773193359375,-0.0,16.681392669677734,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.045680783689022,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0481040626764297,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0355294980108737,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0481040626764297,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.2281849682331085,287.89129638671875,291.1499938964844,286.76031494140625,284.74542236328125,294.7318420410156,298.1246337890625,288.2778015136719,1.0,0.1406036913394928,0.1430559009313583,0.1430559009313583,1.0,1.0,-0.4867376983165741,0.0118603957816958,0.4748772978782654,-0.1332284808158874,0.0,0.0,0.0,20.01667022705078,60.0,2346.23583984375,-0.0,23.19133758544922,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.045680783689022,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0481040626764297,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0355294980108737,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.0481040626764297,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.5709704756736755,0.050000000745058,0.2281849682331085,287.89129638671875,291.1499938964844,286.76031494140625,284.74542236328125,294.7318420410156,298.1246337890625,288.2778015136719,1.0,0.1406036913394928,0.1430559009313583,0.1430559009313583,1.0,1.0,-0.4867376983165741,0.0118603957816958,0.4748772978782654,-0.1332284808158874,0.0,0.0,0.0,20.01667022705078,60.0,2346.23583984375,-0.0,23.19133758544922,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.5492206811904907,0.050000000745058,0.0458180718123912,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.5492206811904907,0.050000000745058,0.0482486374676227,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.5492206811904907,0.050000000745058,0.0356362797319889,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.5492206811904907,0.050000000745058,0.0482486374676227,297.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5439147949219,0.5492206811904907,0.050000000745058,0.2288707643747329,288.6133728027344,291.1499938964844,286.8399353027344,284.7982177734375,294.76220703125,298.13189697265625,288.94903564453125,1.0,0.1490102112293243,0.1788198798894882,0.1788198798894882,1.0,1.0,-0.488200694322586,0.0201911479234695,0.4680095613002777,-0.1252944320440292,0.0,0.0,0.0,23.68643379211425,60.0,2137.883056640625,-0.0,26.345149993896484,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.5324133634567261,0.050000000745058,0.0459496118128299,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.5324133634567261,0.050000000745058,0.0483871549367904,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.5324133634567261,0.050000000745058,0.0357385873794555,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.5324133634567261,0.050000000745058,0.0483871549367904,297.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.5324133634567261,0.050000000745058,0.2295278310775756,289.2586364746094,291.1499938964844,286.9203186035156,284.8514404296875,294.79736328125,298.1496887207031,289.5669250488281,1.0,0.1565744876861572,0.3430559039115906,0.3430559039115906,0.9976088404655457,1.0,-0.489602655172348,0.066803328692913,0.4227993190288543,-0.0792388767004013,0.0,0.0,0.0,27.209810256958008,60.0,1936.542724609375,-0.0,29.377744674682617,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0461894497275352,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0486397147178649,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0359251275658607,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0486397147178649,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.2307258546352386,290.39678955078125,291.1499938964844,287.083251953125,284.9588623046875,293.9442749023437,298.2038269042969,290.63250732421875,1.0,0.1693946719169616,0.6715279817581177,0.6715279817581177,0.992826521396637,1.0,-0.4921581447124481,0.1965006440877914,0.2956575155258178,0.0492754355072975,0.0,0.0,0.0,33.64004135131836,60.0,1418.29150390625,-0.0,34.94320297241211,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
