time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0461894497275352,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0486397147178649,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0359251275658607,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.0486397147178649,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.5095420479774475,0.050000000745058,0.2307258546352386,290.39678955078125,291.1499938964844,287.083251953125,284.9588623046875,293.9442749023437,298.2038269042969,290.63250732421875,1.0,0.1693946719169616,0.6715279817581177,0.6715279817581177,0.992826521396637,1.0,-0.4921581447124481,0.1965006440877914,0.2956575155258178,0.0492754355072975,0.0,0.0,0.0,33.64004135131836,60.0,1418.29150390625,-0.0,34.94320297241211,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.5011162757873535,0.050000000745058,0.0463050082325935,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.5011162757873535,0.050000000745058,0.0487614013254642,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.5011162757873535,0.050000000745058,0.0360150039196014,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.5011162757873535,0.050000000745058,0.0487614013254642,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.5011162757873535,0.050000000745058,0.2313030958175659,290.8320617675781,291.1499938964844,287.1731262207031,285.0178527832031,293.5144958496094,298.2369384765625,290.9862365722656,1.0,0.1752276867628097,0.8504648804664612,0.8504648804664612,0.990221381187439,1.0,-0.4933894276618957,0.2123106867074966,0.2810787558555603,0.0647210627794265,0.0,0.0,0.0,36.73221206665039,60.0,1056.7635498046875,-0.0,37.654781341552734,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4954430162906647,0.050000000745058,0.0463933609426021,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4954430162906647,0.050000000745058,0.0488544441759586,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4954430162906647,0.050000000745058,0.0360837280750274,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4954430162906647,0.050000000745058,0.0488544441759586,297.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.4954430162906647,0.050000000745058,0.2317444533109665,291.0992126464844,291.1499938964844,287.2488098144531,285.0674133300781,293.4476623535156,298.24609375,291.23638916015625,1.0,0.1795520186424255,1.0,1.0,0.988044261932373,1.0,-0.4943309426307678,0.2159428298473358,0.278388112783432,0.0681106522679328,0.0,0.0,0.0,39.0953369140625,60.0,879.7142333984375,-0.0,39.73858642578125,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0465620681643486,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0490321032702922,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0362149439752101,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0490321032702922,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.2325871735811233,291.63116455078125,290.6499938964844,287.4167175292969,285.1768493652344,293.5131225585937,298.2592163085937,291.7548522949219,1.0,0.1875119060277938,1.0,1.0,0.9892441034317015,1.0,-0.496128648519516,0.2168096154928207,0.2793190479278564,0.0685411021113395,0.0,0.0,0.0,43.60675430297852,48.0,671.663818359375,-0.0,43.740047454833984,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0465620681643486,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0490321032702922,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0362149439752101,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.0490321032702922,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062927246094,0.4857706725597381,0.050000000745058,0.2325871735811233,291.63116455078125,290.6499938964844,287.4167175292969,285.1768493652344,293.5131225585937,298.2592163085937,291.7548522949219,1.0,0.1875119060277938,1.0,1.0,0.9892441034317015,1.0,-0.496128648519516,0.2168096154928207,0.2793190479278564,0.0685411021113395,0.0,0.0,0.0,43.60675430297852,48.0,671.663818359375,-0.0,43.740047454833984,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412292480469,0.4834305346012115,0.050000000745058,0.046605210751295,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412292480469,0.4834305346012115,0.050000000745058,0.049077533185482,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412292480469,0.4834305346012115,0.050000000745058,0.0362484976649284,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412292480469,0.4834305346012115,0.050000000745058,0.049077533185482,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412292480469,0.4834305346012115,0.050000000745058,0.2328026890754699,292.0621337890625,290.6499938964844,287.5754699707031,285.2796936035156,293.5921936035156,298.27557373046875,292.1642761230469,1.0,0.1890255659818649,1.0,1.0,0.9903650283813475,1.0,-0.4965886771678924,0.2169876247644424,0.2796010375022888,0.0686117112636566,0.0,0.0,0.0,44.76047134399414,48.0,543.3544921875,-0.0,44.76788330078125,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4834872484207153,0.050000000745058,0.0466041602194309,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4834872484207153,0.050000000745058,0.0490764267742633,298.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4834872484207153,0.050000000745058,0.036247681826353,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4834872484207153,0.050000000745058,0.0490764267742633,297.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4834872484207153,0.050000000745058,0.2327974289655685,292.0893859863281,290.1499938964844,287.5867004394531,285.28692626953125,293.59783935546875,298.27685546875,292.1900634765625,1.0,0.1889557540416717,1.0,1.0,0.9904439449310304,1.0,-0.4965774714946747,0.2169816195964813,0.2795958518981933,0.0686086118221283,0.0,0.0,0.0,44.73236846923828,36.0,535.5239868164062,-0.0,44.74282836914063,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.4846995174884796,0.050000000745058,0.0465817563235759,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.4846995174884796,0.050000000745058,0.0490528307855129,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.4846995174884796,0.050000000745058,0.0362302549183368,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.4846995174884796,0.050000000745058,0.0490528307855129,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.4846995174884796,0.050000000745058,0.2326855063438415,292.284423828125,290.1499938964844,287.6723937988281,285.3421325683594,293.6410827636719,298.28692626953125,292.37481689453125,1.0,0.1877644062042236,1.0,1.0,0.9910438656806946,1.0,-0.4963388442993164,0.2168706059455871,0.2794682383537292,0.0685567930340766,0.0,0.0,0.0,44.13324737548828,36.0,480.3263549804688,-0.0,44.20886993408203,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.487201988697052,0.050000000745058,0.0465359799563884,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.487201988697052,0.050000000745058,0.0490046292543411,298.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.487201988697052,0.050000000745058,0.0361946523189544,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.487201988697052,0.050000000745058,0.0490046292543411,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429626464844,0.487201988697052,0.050000000745058,0.2324568480253219,292.4595642089844,289.6499938964844,287.7585144042969,285.3973999023437,293.6842346191406,298.2976379394531,292.5409545898437,1.0,0.185484692454338,1.0,1.0,0.9892800450325012,1.0,-0.4958511590957641,0.2166863679885864,0.2791647911071777,0.0684919208288192,0.0,0.0,0.0,42.9091911315918,25.0,432.2005004882813,-0.0,43.11949920654297,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64337158203125,0.4918907284736633,0.050000000745058,0.0464529804885387,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.64337158203125,0.4918907284736633,0.050000000745058,0.0489172227680683,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.64337158203125,0.4918907284736633,0.050000000745058,0.0361300967633724,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.64337158203125,0.4918907284736633,0.050000000745058,0.0489172227680683,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64337158203125,0.4918907284736633,0.050000000745058,0.2320422530174255,292.6579284667969,289.6499938964844,287.868896484375,285.4679260253906,293.7395324707031,298.3118896484375,292.7294616699219,1.0,0.1814028620719909,1.0,1.0,0.9870303869247437,1.0,-0.4949668049812317,0.2163430005311966,0.2786238193511963,0.0683642104268074,0.0,0.0,0.0,40.689701080322266,25.0,379.719970703125,-0.0,41.149505615234375,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7461242675781,0.4953325688838959,0.050000000745058,0.0463951677083969,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7461242675781,0.4953325688838959,0.050000000745058,0.0488563440740108,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7461242675781,0.4953325688838959,0.050000000745058,0.0360851287841796,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7461242675781,0.4953325688838959,0.050000000745058,0.0488563440740108,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7461242675781,0.4953325688838959,0.050000000745058,0.2317534536123275,292.7597045898437,289.1499938964844,287.931884765625,285.50799560546875,293.7711486816406,298.3202209472656,292.8263854980469,1.0,0.1785211265087127,1.0,1.0,0.9857524037361144,1.0,-0.4943508207798004,0.216099664568901,0.2782511413097381,0.0682711154222488,0.0,0.0,0.0,39.14373779296875,25.0,353.8736877441406,-0.0,39.781349182128906,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876953125,0.4995101690292358,0.1803605258464813,0.0463291369378566,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876953125,0.4995101690292358,0.050000000745058,0.04878681153059,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876953125,0.4995101690292358,0.050000000745058,0.036033771932125,297.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876953125,0.4995101690292358,0.050000000745058,0.04878681153059,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8876953125,0.4995101690292358,0.050000000745058,0.2314236313104629,292.8999328613281,289.1499938964844,288.02685546875,285.5682067871094,293.8189697265625,298.3329772949219,292.9602355957031,1.0,0.1754412651062011,1.0,1.0,0.9838306903839112,1.0,-0.4936470687389374,0.2158296108245849,0.2778174579143524,0.0681707561016082,0.0,0.0,0.0,37.37804412841797,25.0,319.8391418457031,-0.0,38.222774505615234,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0384521484375,0.7906896471977234,0.1846410781145095,0.1501535177230835,297.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0065002441406,0.5199601054191589,0.050000000745058,0.0485124960541725,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0065002441406,0.5199601054191589,0.050000000745058,0.0358311645686626,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0065002441406,0.5199601054191589,0.050000000745058,0.0485124960541725,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0065002441406,0.5199601054191589,0.050000000745058,0.2301223874092102,293.0260925292969,288.6499938964844,288.10650634765625,285.61846923828125,293.8721008300781,298.3264465332031,293.0917663574219,1.0,0.1748812645673751,1.0,1.0,0.9822247624397278,1.0,-0.6157577037811279,0.2675381302833557,0.3482195436954498,0.0926488786935806,0.0,0.0,0.0,31.401554107666016,25.0,331.35888671875,-0.0,46.15355682373047,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.8660069704055786,0.1914095133543014,0.1707158684730529,297.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.0482278503477573,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3418884277344,0.835896372795105,0.1713259816169738,0.1189874857664108,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.0482278503477573,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.2287721633911132,293.3353576660156,288.1499938964844,288.2821044921875,285.72857666015625,293.8840026855469,298.2280578613281,293.37322998046875,1.0,0.1753087937831878,1.0,1.0,0.8816144466400146,1.0,-0.7379257678985596,0.3220404982566833,0.4158852398395538,0.1244399026036262,0.0,0.0,0.0,25.319692611694336,25.0,299.8857116699219,-0.0,54.60020065307617,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.8660069704055786,0.1914095133543014,0.1707158684730529,297.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.0482278503477573,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3418884277344,0.835896372795105,0.1713259816169738,0.1189874857664108,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.0482278503477573,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3122253417969,0.5519272089004517,0.050000000745058,0.2287721633911132,293.3353576660156,288.1499938964844,288.2821044921875,285.72857666015625,293.8840026855469,298.2280578613281,293.37322998046875,1.0,0.1753087937831878,1.0,1.0,0.8816144466400146,1.0,-0.7379257678985596,0.3220404982566833,0.4158852398395538,0.1244399026036262,0.0,0.0,0.0,25.319692611694336,25.0,299.8857116699219,-0.0,54.60020065307617,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.50115966796875,0.8882099986076355,0.2022848725318908,0.1796593368053436,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.484130859375,0.5572034120559692,0.050000000745058,0.0481908097863197,298.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5004577636719,0.8530478477478027,0.1785449236631393,0.1238636821508407,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.484130859375,0.5572034120559692,0.050000000745058,0.0481908097863197,297.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.484130859375,0.5572034120559692,0.1504489779472351,0.2285964637994766,293.4968566894531,288.1499938964844,288.4468688964844,285.8309020996094,293.8327941894531,298.15594482421875,293.5175476074219,1.0,0.1755286902189254,1.0,1.0,0.7876189947128296,1.0,-0.7542352080345154,0.336048424243927,0.4181867837905884,0.1353804022073745,0.0,0.0,0.0,24.541786193847656,25.0,200.8800811767578,-0.0,55.8501205444336,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50860595703125,0.91795015335083,0.2031579464673996,0.1802654266357422,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.49267578125,0.5773231387138367,0.050000000745058,0.0480661392211914,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.50799560546875,0.8794911503791809,0.179168090224266,0.1241586580872535,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49267578125,0.5773231387138367,0.050000000745058,0.0480661392211914,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4931640625,0.6152265667915344,0.1511547416448593,0.2702065706253052,293.5048522949219,287.6499938964844,288.4584655761719,285.8381042480469,293.8210754394531,298.1496887207031,293.52374267578125,1.0,0.1762361675500869,1.0,1.0,0.7810040712356567,1.0,-0.8046168684959412,0.3600721359252929,0.4445447325706482,0.1458506733179092,0.0,0.0,0.0,21.8332748413086,43.0,194.7156982421875,-0.0,59.48360061645508,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699768066406,0.888850212097168,0.2139075398445129,0.0982780829071998,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.6885554790496826,0.050000000745058,0.0476547144353389,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5699768066406,0.888850212097168,0.1862254291772842,0.0764385089278221,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5583801269531,0.6885554790496826,0.050000000745058,0.0476547144353389,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5715637207031,0.9325197339057922,0.1542532742023468,0.5596860647201538,293.5728454589844,287.6499938964844,288.5468444824219,285.8925476074219,293.7594909667969,298.0961303710937,293.5852966308594,1.0,0.1840803772211074,1.0,1.0,0.7306989431381226,1.0,-0.9957110285758972,0.4531169831752777,0.5425940752029419,0.2073342949151992,0.0,0.0,0.0,13.61115264892578,43.0,147.9232177734375,-0.0,79.08728790283203,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60430908203125,0.9014812707901,0.2238039076328277,0.107311874628067,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.59967041015625,0.6772875189781189,0.050000000745058,0.0476767383515834,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.60430908203125,0.9014812707901,0.1929882168769836,0.0834647938609123,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59967041015625,0.6772875189781189,0.050000000745058,0.0476767383515834,297.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6044311523437,0.9275853633880616,0.15696981549263,0.5785920023918152,293.60467529296875,287.1499938964844,288.6352844238281,285.9467468261719,293.52880859375,298.1935119628906,293.6028137207031,1.0,0.1919365227222442,1.0,1.0,0.6190889477729797,1.0,-1.0377105474472046,0.5121082067489624,0.5256023406982422,0.2580613791942596,0.0,0.0,0.0,14.693614959716797,63.0,53.715938568115234,-0.0,89.37946319580078,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.465576171875,0.905771791934967,0.2346035838127136,0.1105219274759292,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4622497558594,0.9519034028053284,0.1448356658220291,0.132630780339241,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.465576171875,0.905771791934967,0.2006109207868576,0.0859614983201026,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4994506835937,0.6735446453094482,0.1392536461353302,0.0476843155920505,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4654846191406,0.907492995262146,0.1608506292104721,0.5550048351287842,293.4575500488281,287.1499938964844,288.7481689453125,286.0155029296875,292.5780944824219,298.2637939453125,293.3968505859375,1.0,0.2053456753492355,1.0,1.0,0.476735919713974,1.0,-1.1182459592819214,0.6804652214050293,0.4377806782722473,0.4105870425701141,0.0,0.0,0.0,15.958293914794922,63.0,-355.8951721191406,-0.0,109.80184936523438,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2049560546875,0.901601016521454,0.2401611506938934,0.1073994189500808,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.194580078125,0.9681418538093568,0.145242303609848,0.137101873755455,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2049560546875,0.901601016521454,0.2045770436525344,0.0835328847169876,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2120056152344,0.9030923843383788,0.1407831162214279,0.1136419251561164,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.20489501953125,0.901601016521454,0.1630566120147705,0.5364823341369629,293.1856994628906,286.6499938964844,288.81231689453125,286.0543212890625,291.745361328125,298.2575378417969,293.08087158203125,1.0,0.2145777642726898,1.0,1.0,0.3958689868450165,1.0,-1.1771420240402222,0.8257905840873718,0.3513514995574951,0.5441123247146606,0.0,0.0,0.0,16.59014892578125,83.0,-749.7772216796875,-0.0,125.60772705078124,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202819824219,0.9177780151367188,0.2519442141056061,0.1193900406360626,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111572265625,0.9520033597946168,0.1458386033773422,0.1383370906114578,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202819824219,0.9177780151367188,0.2127398699522018,0.0928589254617691,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8146057128906,0.938268780708313,0.1398991644382476,0.1330870687961578,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8137512207031,0.9475709199905396,0.1667443364858627,0.6479622721672058,291.7870483398437,286.1499938964844,288.9892272949219,286.1605834960937,289.7839050292969,298.1562194824219,291.6490783691406,1.0,0.245249941945076,1.0,1.0,0.172649011015892,1.0,-1.3570705652236938,1.2463586330413818,0.110711932182312,0.928086280822754,0.0,0.0,0.0,20.177461624145508,103.0,-1679.2913818359375,-0.0,189.1150054931641,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202819824219,0.9177780151367188,0.2519442141056061,0.1193900406360626,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111572265625,0.9520033597946168,0.1458386033773422,0.1383370906114578,298.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8202819824219,0.9177780151367188,0.2127398699522018,0.0928589254617691,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8146057128906,0.938268780708313,0.1398991644382476,0.1330870687961578,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8137512207031,0.9475709199905396,0.1667443364858627,0.6479622721672058,291.7870483398437,286.1499938964844,288.9892272949219,286.1605834960937,289.7839050292969,298.1562194824219,291.6490783691406,1.0,0.245249941945076,1.0,1.0,0.172649011015892,1.0,-1.3570705652236938,1.2463586330413818,0.110711932182312,0.928086280822754,0.0,0.0,0.0,20.177461624145508,103.0,-1679.2913818359375,-0.0,189.1150054931641,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259765625,0.964380145072937,0.2574025690555572,0.1622246205806732,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.8910731077194214,0.1446790248155594,0.1377767622470855,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260070800781,0.964380145072937,0.2154687643051147,0.1261747032403946,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8765992522239685,0.1376178860664367,0.1313226222991943,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.93498957157135,0.1646314561367035,0.7447567582130432,290.6152038574219,286.1462097167969,289.16583251953125,286.2652893066406,289.308837890625,298.07476806640625,290.54205322265625,1.0,0.282743752002716,1.0,1.0,0.1035894080996513,1.0,-1.56390118598938,1.5407190322875977,0.0231821686029434,1.1798417568206787,0.0,0.0,0.0,26.884790420532227,123.0,-1474.922607421875,-0.0,289.473388671875,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259765625,0.964380145072937,0.2574025690555572,0.1622246205806732,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.8910731077194214,0.1446790248155594,0.1377767622470855,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260070800781,0.964380145072937,0.2154687643051147,0.1261747032403946,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8765992522239685,0.1376178860664367,0.1313226222991943,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.93498957157135,0.1646314561367035,0.7447567582130432,290.6152038574219,286.1462097167969,289.16583251953125,286.2652893066406,289.308837890625,298.07476806640625,290.54205322265625,1.0,0.282743752002716,1.0,1.0,0.1035894080996513,1.0,-1.56390118598938,1.5407190322875977,0.0231821686029434,1.1798417568206787,0.0,0.0,0.0,26.884790420532227,123.0,-1474.922607421875,-0.0,289.473388671875,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0833435058594,0.9527146220207214,0.2518389821052551,0.2293470203876495,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0962829589844,0.7845180034637451,0.1430258154869079,0.1368753761053085,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08648681640625,0.8915264010429382,0.210903063416481,0.1491503417491912,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09796142578125,0.7706873416900635,0.1354800760746002,0.1298928558826446,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.8182640671730042,0.1620271801948547,0.7358840703964233,290.0838623046875,286.11578369140625,289.2925720214844,286.3395690917969,289.292236328125,297.9441833496094,290.0494384765625,1.0,0.3104797005653381,1.0,1.0,0.0538771301507949,1.0,-1.6577032804489136,1.6568440198898315,0.000859250256326,1.2776269912719729,0.0,0.0,0.0,40.288124084472656,123.0,-1090.04833984375,-0.0,373.4753723144531,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9732666015625,0.8864369988441467,0.2494804263114929,0.2272239923477172,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820251464844,0.7374929785728455,0.1422768682241439,0.1365845501422882,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.8366707563400269,0.2096007168292999,0.1482661217451095,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.7253679037094116,0.1345875859260559,0.1294446140527725,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7674054503440857,0.1609793454408645,0.7330031394958496,289.9735717773437,286.1039733886719,289.341796875,286.3681945800781,289.3367614746094,297.8910827636719,289.9495544433594,1.0,0.3197785317897796,1.0,1.0,0.0345298051834106,1.0,-1.6497458219528198,1.6496055126190186,0.0001402318594045,1.2720885276794434,0.0,0.0,0.0,49.84294891357422,111.0,-903.944580078125,-0.0,396.0368957519531,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84722900390625,0.8346850275993347,0.2475984394550323,0.2247584611177444,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8522644042969,0.69582200050354,0.1410862356424331,0.1358886510133743,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.7891788482666016,0.2081895023584365,0.1472352594137191,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529663085937,0.6821321249008179,0.133170023560524,0.1285146325826645,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85089111328125,0.7247350811958313,0.1593384593725204,0.7274388670921326,289.8473815917969,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82635498046875,289.8332214355469,1.0,0.3307169079780578,1.0,1.0,0.0,1.0,-1.6369116306304932,1.636908769607544,2.8965575893380446e-06,1.2620441913604736,0.0,0.0,0.0,62.4283447265625,111.0,-621.3079833984375,-0.0,424.0813598632813,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7747497558594,0.8099880218505859,0.2476633340120315,0.2243132144212722,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7775573730469,0.6719792485237122,0.140174850821495,0.1352483481168747,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7754211425781,0.7638845443725586,0.2076745331287384,0.1468310356140136,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779541015625,0.6586586833000183,0.1320418715476989,0.1276650130748748,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767944335937,0.7009703516960144,0.1580624282360077,0.7225763201713562,289.7748413085937,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78619384765625,289.7671813964844,1.0,0.3385175764560699,1.0,1.0,0.0,1.0,-1.6282601356506348,1.6282579898834229,2.164840452678618e-06,1.2551500797271729,0.0,0.0,0.0,71.30682373046875,99.0,-406.3643493652344,-0.0,443.8218383789063,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.7899292707443237,0.2509106993675232,0.2267350107431411,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351989746094,0.6515164971351624,0.139245718717575,0.1344698071479797,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353515625,0.7440311312675476,0.2084392309188842,0.147252082824707,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73516845703125,0.63863605260849,0.1306747049093246,0.126474067568779,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352600097656,0.678141713142395,0.1566027700901031,0.7162157893180847,289.73541259765625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74444580078125,289.73663330078125,1.0,0.3469444513320923,1.0,1.0,0.0,1.0,-1.6216648817062378,1.621662735939026,2.1481152998603648e-06,1.2498499155044556,0.0,0.0,0.0,80.92249298095703,87.0,-122.88886260986328,-0.0,466.5835266113281,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.7899292707443237,0.2509106993675232,0.2267350107431411,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351989746094,0.6515164971351624,0.139245718717575,0.1344698071479797,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353515625,0.7440311312675476,0.2084392309188842,0.147252082824707,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73516845703125,0.63863605260849,0.1306747049093246,0.126474067568779,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352600097656,0.678141713142395,0.1566027700901031,0.7162157893180847,289.73541259765625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74444580078125,289.73663330078125,1.0,0.3469444513320923,1.0,1.0,0.0,1.0,-1.6216648817062378,1.621662735939026,2.1481152998603648e-06,1.2498499155044556,0.0,0.0,0.0,80.92249298095703,87.0,-122.88886260986328,-0.0,466.5835266113281,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.7917675375938416,0.2563409209251404,0.2312574982643127,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.78515625,0.6486244201660156,0.1393662840127945,0.1344112455844879,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867126464844,0.7432398200035095,0.2107437700033188,0.148671805858612,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78485107421875,0.6352494359016418,0.1303474754095077,0.1259941458702087,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78564453125,0.6743792295455933,0.1563934236764907,0.7142518758773804,289.787109375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72784423828125,289.79345703125,1.0,0.348803162574768,1.0,1.0,0.0,1.0,-1.6257896423339844,1.625787377357483,2.1584303340205224e-06,1.2530490159988403,0.0,0.0,0.0,82.6584701538086,75.0,37.26705551147461,-0.0,473.8195495605469,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872619628906,0.7917675375938416,0.2563409209251404,0.2312574982643127,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.78515625,0.6486244201660156,0.1393662840127945,0.1344112455844879,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867126464844,0.7432398200035095,0.2107437700033188,0.148671805858612,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78485107421875,0.6352494359016418,0.1303474754095077,0.1259941458702087,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78564453125,0.6743792295455933,0.1563934236764907,0.7142518758773804,289.787109375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72784423828125,289.79345703125,1.0,0.348803162574768,1.0,1.0,0.0,1.0,-1.6257896423339844,1.625787377357483,2.1584303340205224e-06,1.2530490159988403,0.0,0.0,0.0,82.6584701538086,75.0,37.26705551147461,-0.0,473.8195495605469,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.8062531352043152,0.2629761099815368,0.2368219494819641,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8884582519531,0.6558727622032166,0.1402984857559204,0.134967565536499,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.7534064650535583,0.2140116542577743,0.1506921499967575,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879699707031,0.6413721442222595,0.1308256983757019,0.1261228173971176,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8891906738281,0.6819576621055603,0.1571611613035202,0.7159677147865295,289.8913879394531,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.70953369140625,289.9006652832031,1.0,0.3465728163719177,1.0,1.0,0.0,1.0,-1.6377745866775513,1.6377724409103394,2.18873151425214e-06,1.262473702430725,0.0,0.0,0.0,79.25064086914062,63.0,127.21691131591795,-0.0,471.4720153808594,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.8062531352043152,0.2629761099815368,0.2368219494819641,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8884582519531,0.6558727622032166,0.1402984857559204,0.134967565536499,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8908386230469,0.7534064650535583,0.2140116542577743,0.1506921499967575,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879699707031,0.6413721442222595,0.1308256983757019,0.1261228173971176,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8891906738281,0.6819576621055603,0.1571611613035202,0.7159677147865295,289.8913879394531,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.70953369140625,289.9006652832031,1.0,0.3465728163719177,1.0,1.0,0.0,1.0,-1.6377745866775513,1.6377724409103394,2.18873151425214e-06,1.262473702430725,0.0,0.0,0.0,79.25064086914062,63.0,127.21691131591795,-0.0,471.4720153808594,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
