time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206580,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814147949219,0.8210975527763367,0.267998993396759,0.2410300374031067,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776916503906,0.665812075138092,0.141296699643135,0.1356357187032699,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.7657811045646667,0.2166364341974258,0.1523151695728302,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97711181640625,0.6501930356025696,0.1315091103315353,0.1264945864677429,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.6924631595611572,0.158115416765213,0.718860387802124,289.98101806640625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7029724121094,289.991455078125,1.0,0.3435106873512268,1.0,1.0,0.0,1.0,-1.6494948863983154,1.6494927406311035,2.2186404748936184e-06,1.2717067003250122,0.0,0.0,0.0,74.9355239868164,63.0,164.35081481933594,-0.0,466.3603820800781,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0258483886719,0.8290541768074036,0.2704050540924072,0.2430449724197387,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.6717547178268433,0.1418335139751434,0.1360073387622833,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248107910156,0.7729783654212952,0.2179209291934967,0.1531099379062652,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.6555557250976562,0.1319004297256469,0.1267292499542236,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228271484375,0.6986533999443054,0.1586438417434692,0.7205593585968018,290.02545166015625,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.701171875,290.0362243652344,1.0,0.3418053090572357,1.0,1.0,0.0,1.0,-1.6556352376937866,1.6556329727172852,2.234413386759116e-06,1.276545524597168,0.0,0.0,0.0,72.56544494628906,51.0,176.83958435058594,-0.0,463.336181640625,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.8437083959579468,0.2743409276008606,0.2463400363922119,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.095458984375,0.6831085085868835,0.1427730768918991,0.1366704851388931,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09844970703125,0.786526083946228,0.2200477719306945,0.1544266939163208,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948181152344,0.6659756302833557,0.1326072812080383,0.1271734088659286,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.7102400064468384,0.1595806032419204,0.723660945892334,290.0990905761719,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6996154785156,290.1102905273437,1.0,0.338791012763977,1.0,1.0,0.0,1.0,-1.6662243604660034,1.666222095489502,2.261779627588112e-06,1.2848906517028809,0.0,0.0,0.0,68.40265655517578,51.0,192.25973510742188,-0.0,457.8404541015625,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.8615865707397461,0.2783965468406677,0.2497352212667465,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6969767808914185,0.1438044607639312,0.1374117583036422,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17486572265625,0.8028478622436523,0.2222631424665451,0.1557994335889816,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.6790156364440918,0.1334041357040405,0.1276940256357193,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1726989746094,0.7231985330581665,0.1606184989213943,0.7271842956542969,290.1755065917969,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6993408203125,290.1869812011719,1.0,0.3354751169681549,1.0,1.0,0.0,1.0,-1.677693247795105,1.6776909828186035,2.291653117936221e-06,1.2939282655715942,0.0,0.0,0.0,63.84480667114258,39.0,203.40338134765625,-0.0,451.6501770019531,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.9108045101165771,0.2868091464042663,0.2567783296108246,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32965087890625,0.7315350770950317,0.1460909098386764,0.1390871703624725,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.8428757786750793,0.2269032299518585,0.1586778461933136,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.7143185138702393,0.1352157294750213,0.1289228498935699,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.756983757019043,0.1629336774349212,0.735235869884491,290.33349609375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3451538085937,1.0,0.3281891942024231,1.0,1.0,0.0,1.0,-1.7027580738067627,1.7027556896209717,2.357781568207429e-06,1.313672423362732,0.0,0.0,0.0,53.8526611328125,27.0,216.7385711669922,-0.0,437.67486572265625,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340759277344,0.9108045101165771,0.2868091464042663,0.2567783296108246,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32965087890625,0.7315350770950317,0.1460909098386764,0.1390871703624725,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328552246094,0.8428757786750793,0.2269032299518585,0.1586778461933136,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3289489746094,0.7143185138702393,0.1352157294750213,0.1289228498935699,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305969238281,0.756983757019043,0.1629336774349212,0.735235869884491,290.33349609375,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3451538085937,1.0,0.3281891942024231,1.0,1.0,0.0,1.0,-1.7027580738067627,1.7027556896209717,2.357781568207429e-06,1.313672423362732,0.0,0.0,0.0,53.8526611328125,27.0,216.7385711669922,-0.0,437.67486572265625,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.9880226254463196,0.2955541312694549,0.2641020119190216,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.785037100315094,0.1486107409000396,0.1409659087657928,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.908142626285553,0.2317546755075454,0.1616909354925155,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49005126953125,0.7645199298858643,0.1372526884078979,0.1303475946187973,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917297363281,0.8140778541564941,0.1654896140098571,0.744301438331604,290.49462890625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5062255859375,1.0,0.3203376829624176,1.0,1.0,0.0,1.0,-1.7300190925598145,1.7300167083740234,2.4310086246259743e-06,1.3351316452026367,0.0,0.0,0.0,43.04040145874024,25.0,222.4279022216797,-0.0,422.085205078125,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4952697753906,0.9880226254463196,0.2955541312694549,0.2641020119190216,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4908142089844,0.785037100315094,0.1486107409000396,0.1409659087657928,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.908142626285553,0.2317546755075454,0.1616909354925155,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49005126953125,0.7645199298858643,0.1372526884078979,0.1303475946187973,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917297363281,0.8140778541564941,0.1654896140098571,0.744301438331604,290.49462890625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5062255859375,1.0,0.3203376829624176,1.0,1.0,0.0,1.0,-1.7300190925598145,1.7300167083740234,2.4310086246259743e-06,1.3351316452026367,0.0,0.0,0.0,43.04040145874024,25.0,222.4279022216797,-0.0,422.085205078125,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.998665988445282,0.3066304922103882,0.242164745926857,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.8237586617469788,0.151243194937706,0.1432308703660965,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.9605770707130432,0.2367003411054611,0.1649751365184784,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.8025018572807312,0.1393941640853881,0.1321510672569275,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.8516523241996765,0.1681805849075317,0.755247175693512,290.6552429199219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6664733886719,1.0,0.3143131732940674,1.0,1.0,0.0,1.0,-1.7256642580032349,1.7256618738174438,2.4195853711717064e-06,1.3319956064224243,0.0,0.0,0.0,37.79313659667969,43.0,222.2743225097656,-0.0,404.1214599609375,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.998665988445282,0.3066304922103882,0.242164745926857,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6516418457031,0.8237586617469788,0.151243194937706,0.1432308703660965,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.9605770707130432,0.2367003411054611,0.1649751365184784,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.8025018572807312,0.1393941640853881,0.1321510672569275,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.8516523241996765,0.1681805849075317,0.755247175693512,290.6552429199219,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6664733886719,1.0,0.3143131732940674,1.0,1.0,0.0,1.0,-1.7256642580032349,1.7256618738174438,2.4195853711717064e-06,1.3319956064224243,0.0,0.0,0.0,37.79313659667969,43.0,222.2743225097656,-0.0,404.1214599609375,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.997822403907776,0.3202118575572967,0.2363007962703704,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8337361812591553,0.1540345549583435,0.1457958668470382,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.974021017551422,0.2417852133512497,0.1684677749872207,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124252557754517,0.1416800022125244,0.1342429220676422,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.862230658531189,0.1711277812719345,0.7680057883262634,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.82379150390625,1.0,0.3171881139278412,1.0,1.0,0.0,1.0,-1.7437118291854858,1.7437093257904053,2.468253342158277e-06,1.3458666801452637,0.0,0.0,0.0,37.45802688598633,61.0,220.2703399658203,-0.0,413.5917053222656,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.997822403907776,0.3202118575572967,0.2363007962703704,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8337361812591553,0.1540345549583435,0.1457958668470382,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.974021017551422,0.2417852133512497,0.1684677749872207,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8124252557754517,0.1416800022125244,0.1342429220676422,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.862230658531189,0.1711277812719345,0.7680057883262634,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7628479003906,290.82379150390625,1.0,0.3171881139278412,1.0,1.0,0.0,1.0,-1.7437118291854858,1.7437093257904053,2.468253342158277e-06,1.3458666801452637,0.0,0.0,0.0,37.45802688598633,61.0,220.2703399658203,-0.0,413.5917053222656,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89141845703125,0.9986571073532104,0.3262735307216644,0.242091566324234,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878479003906,0.8308168053627014,0.1554869711399078,0.1471789181232452,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908996582031,0.9709222316741944,0.2443752437829971,0.1702817231416702,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871154785156,0.8091738820075989,0.142873540520668,0.1353834867477417,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887023925781,0.8589085340499878,0.172665387392044,0.7749531865119934,290.89129638671875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.775634765625,290.9024353027344,1.0,0.321426510810852,1.0,1.0,0.0,1.0,-1.764203667640686,1.7642011642456057,2.5245792585337767e-06,1.361886739730835,0.0,0.0,0.0,38.62346267700195,61.0,219.5040283203125,-0.0,429.1978759765625,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.9990000128746032,0.3316163420677185,0.2524878978729248,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664611816406,0.8235566020011902,0.1569687128067016,0.1486192196607589,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.9621601700782776,0.2469883263111114,0.1721334755420684,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657287597656,0.8011927008628845,0.144093781709671,0.1365782022476196,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.8508983254432678,0.1742150336503982,0.7821300029754639,290.96990966796875,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826843261719,290.9808959960937,1.0,0.3272777795791626,1.0,1.0,0.0,1.0,-1.7906839847564695,1.7906813621520996,2.598543460408109e-06,1.3826154470443726,0.0,0.0,0.0,40.605228424072266,79.0,218.6382598876953,-0.0,451.3113403320313,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9990000128746032,0.3387841284275055,0.2769134640693664,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8039897680282593,0.1594263166189193,0.1510731428861618,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9367027878761292,0.2512746453285217,0.1752192378044128,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.7806512713432312,0.1461238861083984,0.1386291831731796,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.8308407664299011,0.1767203658819198,0.7940947413444519,291.0971374511719,285.6388854980469,291.27960205078125,287.3719177246094,291.2751770019531,297.7821044921875,291.1077880859375,1.0,0.3397267162799835,1.0,1.0,0.0,1.0,-1.843482255935669,1.8434795141220093,2.749852455963264e-06,1.4239466190338137,0.0,0.0,0.0,45.59400177001953,79.0,216.7396240234375,-0.0,500.4859313964844,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.3401701152324676,0.2836111485958099,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7984734177589417,0.1599926799535751,0.1516492217779159,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.929523229598999,0.252255767583847,0.1759334355592727,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.7752516865730286,0.1465929448604583,0.1391133069992065,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8255822062492371,0.177284762263298,0.7968474626541138,291.1259765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.78009033203125,291.1365051269531,1.0,0.3430083096027374,1.0,1.0,0.0,1.0,-1.8569624423980715,1.856959700584412,2.789288373605814e-06,1.4344919919967651,0.0,0.0,0.0,47.02461624145508,82.0,216.19943237304688,-0.0,513.960693359375,1.0,283.3550109863281,284.548583984375,288.9386291503906,289.843994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.734470667057867e-21,4.8672353335289344e-21,4.867234929632151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5417785644531,0.9884380102157592,0.3375806510448456,0.3075174689292907,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.7678849101066589,0.159658208489418,0.153549313545227,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.8914163112640381,0.2516128122806549,0.1781742125749588,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900939941406,0.746164858341217,0.1459854841232299,0.1406167298555374,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.7944489121437073,0.1764304488897323,0.8048934936523438,287.5615539550781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6840209960937,287.30084228515625,1.0,0.356470912694931,1.0,1.0,0.0,1.0,-1.9036320447921755,1.903629183769226,2.922598241639207e-06,1.46693217754364,0.9775729179382324,0.9775729179382324,0.0,54.918060302734375,85.0,10230.396484375,-0.0,571.0963134765625,1.0,283.30926513671875,287.7725830078125,290.3042907714844,291.0415954589844,293.1499938964844,293.1499938964844,283.1499938964844,1697.27490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0285568200051784,1.0,0.0,0.0,0.8571916818618774,0.8571937084197998,5.215611764697314e-08,4.260462760925293,4.260452747344971,9.832455361902248e-06,0.0,0.0,-0.0,3961.862060546875,0.0,19.61451530456543,1894.685791015625,0.0,0.0,0.223123624920845,1.0,0.0,3.0,1.0,0.0
12207600,297.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5417785644531,0.9884380102157592,0.3375806510448456,0.3075174689292907,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.7678849101066589,0.159658208489418,0.153549313545227,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.8914163112640381,0.2516128122806549,0.1781742125749588,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900939941406,0.746164858341217,0.1459854841232299,0.1406167298555374,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64129638671875,0.7944489121437073,0.1764304488897323,0.8048934936523438,287.5615539550781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6840209960937,287.30084228515625,1.0,0.356470912694931,1.0,1.0,0.0,1.0,-1.9036320447921755,1.903629183769226,2.922598241639207e-06,1.46693217754364,0.9775729179382324,0.9775729179382324,0.0,54.918060302734375,85.0,10230.396484375,-0.0,571.0963134765625,1.0,283.30926513671875,287.7725830078125,290.3042907714844,291.0415954589844,293.1499938964844,293.1499938964844,283.1499938964844,1697.27490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0285568200051784,1.0,0.0,0.0,0.8571916818618774,0.8571937084197998,5.215611764697314e-08,4.260462760925293,4.260452747344971,9.832455361902248e-06,0.0,0.0,-0.0,3961.862060546875,0.0,19.61451530456543,1894.685791015625,0.0,0.0,0.223123624920845,1.0,0.0,3.0,1.0,0.0
12207660,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8860131502151489,0.3191764950752258,0.2917006313800812,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.6954829096794128,0.1507254987955093,0.1468409895896911,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8066844940185547,0.2377061992883682,0.1698536127805709,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6731598973274231,0.1370704025030136,0.1339624673128128,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.7180690169334412,0.1652142852544784,0.7643126845359802,285.7467041015625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43194580078125,285.7029113769531,1.0,0.3618157207965851,1.0,1.0,0.0,1.0,-1.8084629774093628,1.808460354804993,2.650606120369048e-06,1.3977949619293213,0.9643484354019164,0.9643484354019164,0.0,73.72119903564453,73.0,11612.1904296875,-0.0,564.3359375,1.0,283.2012023925781,285.3437194824219,291.7654113769531,292.437255859375,293.1499938964844,293.1499938964844,283.1499938964844,4542.53369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007978796958923,1.0,0.0,0.0,1.3839129209518433,1.383916258811951,1.2780142810697728e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,-0.0,4169.29052734375,0.0,81.77229309082031,1895.4364013671875,0.0,117.40225982666016,0.3515540659427643,1.0,0.0,3.0,1.0,0.0
12207720,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8860131502151489,0.3191764950752258,0.2917006313800812,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.6954829096794128,0.1507254987955093,0.1468409895896911,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8066844940185547,0.2377061992883682,0.1698536127805709,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.6731598973274231,0.1370704025030136,0.1339624673128128,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.7180690169334412,0.1652142852544784,0.7643126845359802,285.7467041015625,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43194580078125,285.7029113769531,1.0,0.3618157207965851,1.0,1.0,0.0,1.0,-1.8084629774093628,1.808460354804993,2.650606120369048e-06,1.3977949619293213,0.9643484354019164,0.9643484354019164,0.0,73.72119903564453,73.0,11612.1904296875,-0.0,564.3359375,1.0,283.2012023925781,285.3437194824219,291.7654113769531,292.437255859375,293.1499938964844,293.1499938964844,283.1499938964844,4542.53369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007978796958923,1.0,0.0,0.0,1.3839129209518433,1.383916258811951,1.2780142810697728e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,-0.0,4169.29052734375,0.0,81.77229309082031,1895.4364013671875,0.0,117.40225982666016,0.3515540659427643,1.0,0.0,3.0,1.0,0.0
12207780,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8541889190673828,0.3116132020950317,0.283130943775177,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.6650621891021729,0.1439226418733596,0.1401026546955108,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.773887038230896,0.228661760687828,0.1628692895174026,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.6435058116912842,0.1300100982189178,0.1270159482955932,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.684727668762207,0.1561457216739654,0.721827507019043,285.3137512207031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30224609375,285.2940368652344,1.0,0.3575767278671264,1.0,1.0,0.0,1.0,-1.722320556640625,1.722318172454834,2.4110786398523487e-06,1.3297802209854126,0.9577126502990724,0.9577126502990724,0.0,80.66475677490234,61.0,12285.65234375,-0.0,527.8904418945312,1.0,283.1601257324219,284.8070983886719,291.5020446777344,292.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,8021.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010297894477844,1.0,0.0,0.0,1.82991361618042,1.829919457435608,2.234367428854967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.9345703125,0.0,189.3448944091797,1895.4371337890625,0.0,510.091064453125,0.4603597521781921,1.0,0.0,3.0,1.0,0.0
12207840,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.8541889190673828,0.3116132020950317,0.283130943775177,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.6650621891021729,0.1439226418733596,0.1401026546955108,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.773887038230896,0.228661760687828,0.1628692895174026,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.6435058116912842,0.1300100982189178,0.1270159482955932,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.684727668762207,0.1561457216739654,0.721827507019043,285.3137512207031,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.30224609375,285.2940368652344,1.0,0.3575767278671264,1.0,1.0,0.0,1.0,-1.722320556640625,1.722318172454834,2.4110786398523487e-06,1.3297802209854126,0.9577126502990724,0.9577126502990724,0.0,80.66475677490234,61.0,12285.65234375,-0.0,527.8904418945312,1.0,283.1601257324219,284.8070983886719,291.5020446777344,292.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,8021.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010297894477844,1.0,0.0,0.0,1.82991361618042,1.829919457435608,2.234367428854967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.9345703125,0.0,189.3448944091797,1895.4371337890625,0.0,510.091064453125,0.4603597521781921,1.0,0.0,3.0,1.0,0.0
12207900,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8511856198310852,0.3100341856479645,0.2812032699584961,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6598734259605408,0.1414504647254943,0.1375099271535873,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7690286636352539,0.2257046550512313,0.160499170422554,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.6382258534431458,0.1274064779281616,0.1242968812584877,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.678033709526062,0.1527272760868072,0.7049921751022339,285.1903381347656,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2652587890625,285.1751708984375,1.0,0.353547066450119,1.0,1.0,0.0,1.0,-1.6905604600906372,1.6905580759048462,2.326164576516021e-06,1.304643154144287,0.9541639089584352,0.9541639089584352,0.0,80.46701049804688,61.0,12496.6328125,-0.0,507.1209716796875,1.0,283.1538391113281,284.65447998046875,291.2226257324219,292.3071594238281,293.1499938964844,293.1499938964844,283.1499938964844,9925.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503912568092346,1.0,0.0,0.0,2.02847671508789,2.028483867645264,2.7455757845018525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.541748046875,0.0,258.19683837890625,1895.4371337890625,0.0,688.229736328125,0.5060182809829712,1.0,0.0,3.0,1.0,0.0
12207960,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8528850674629211,0.3092398941516876,0.2801008224487304,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.6585730910301208,0.13944673538208,0.1353459507226944,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7686320543289185,0.2234339118003845,0.1586434096097946,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6365090608596802,0.1252724230289459,0.1220086738467216,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6755630373954773,0.1498982608318328,0.6907559037208557,285.1030578613281,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2394714355469,285.0922241210937,1.0,0.3486889898777008,1.0,1.0,0.0,1.0,-1.6645638942718506,1.6645616292953491,2.258036829516641e-06,1.2840495109558103,0.949904203414917,0.949904203414917,0.0,78.69635772705078,49.0,12625.60546875,-0.0,486.0141906738281,1.0,283.1513366699219,284.54852294921875,290.9653015136719,292.0393371582031,293.1499938964844,293.1499938964844,283.1499938964844,11629.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722407102584839,1.0,0.0,0.0,2.1887311935424805,2.188739538192749,3.1965259950084146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.289306640625,0.0,324.6846923828125,1895.4371337890625,0.0,785.7266845703125,0.5478309988975525,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.865025520324707,0.3090483844280243,0.2793606519699096,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6636528968811035,0.1366787105798721,0.1322297155857086,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7763996124267578,0.2204768359661102,0.156147688627243,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6401382088661194,0.1222642213106155,0.1186647713184356,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6791689395904541,0.1458645015954971,0.6699174642562866,284.9933776855469,285.5547790527344,291.9901123046875,287.6446838378906,291.9855041503906,297.21075439453125,284.9866943359375,1.0,0.3382890224456787,1.0,1.0,0.0,1.0,-1.6278953552246094,1.6278932094573977,2.1640487375407247e-06,1.25497305393219,0.9424248933792114,0.9424248933792114,0.0,72.71836853027344,49.0,12852.1826171875,-0.0,447.5202026367188,1.0,283.150146484375,284.4146728515625,290.6596069335937,291.6755676269531,293.1499938964844,293.1499938964844,283.1499938964844,14764.1884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685251355171204,1.0,0.0,0.0,2.44836974143982,2.4483802318573,3.999883517735725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.497314453125,0.0,455.5460205078125,1895.4371337890625,0.0,768.24951171875,0.6082361340522766,1.0,0.0,3.0,1.0,0.0
12208080,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8665894865989685,0.3090868890285492,0.2793495655059814,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6645037531852722,0.1364790648221969,0.1319972574710846,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7775379419326782,0.2202711552381515,0.1559688150882721,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6408213973045349,0.1220432966947555,0.1184121742844581,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6799185276031494,0.1455654352903366,0.6683427691459656,284.9864501953125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9800720214844,1.0,0.3373028337955475,1.0,1.0,0.0,1.0,-1.62519371509552,1.625191569328308,2.157221615561866e-06,1.2528294324874878,0.9411904811859132,0.9411904811859132,0.0,72.07051849365234,37.0,12867.052734375,-0.0,444.1697998046875,1.0,283.1501159667969,284.4064025878906,290.6436462402344,291.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,15000.8291015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666379332542419,1.0,0.0,0.0,2.4663939476013184,2.466404676437378,4.058992715272325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.80322265625,0.0,465.7745361328125,1895.4371337890625,0.0,759.5166015625,0.6156032085418701,1.0,0.0,3.0,1.0,0.0
12208140,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8794841170310974,0.3095209300518036,0.2794410288333893,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6720644235610962,0.1352512687444687,0.1305398941040039,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7872607111930847,0.2190247029066085,0.1548664718866348,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6470692753791809,0.120668813586235,0.1168156787753105,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6868420839309692,0.1436918079853058,0.6583818197250366,284.9420166015625,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9368896484375,1.0,0.3302709460258484,1.0,1.0,0.0,1.0,-1.6083513498306274,1.6083492040634155,2.1149610347492853e-06,1.2394611835479736,0.9362682104110718,0.9362682104110718,0.0,67.23314666748047,37.0,12982.2783203125,-0.0,421.322509765625,1.0,283.1500244140625,284.3512268066406,290.57537841796875,291.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,16823.65234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509657859802246,1.0,0.0,0.0,2.598588705062866,2.5986006259918213,4.5057637976242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.099853515625,0.0,545.66943359375,1895.4371337890625,0.0,690.6346435546875,0.6451584696769714,1.0,0.0,3.0,1.0,0.0
12208200,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.892242431640625,0.3100329935550689,0.2796757519245147,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6801119446754456,0.1344432234764099,0.1295473873615265,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7971885204315186,0.2182200253009796,0.1541308760643005,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6539428234100342,0.119746059179306,0.1157141774892807,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.694410502910614,0.1424170583486557,0.6514914631843567,284.91705322265625,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949768066406,284.91326904296875,1.0,0.3245135843753814,1.0,1.0,0.0,1.0,-1.596961498260498,1.596959352493286,2.0866759768978227e-06,1.230416178703308,0.9319092631340028,0.9319092631340028,0.0,63.08345031738281,25.0,13043.673828125,-0.0,403.7304992675781,1.0,283.1500244140625,284.32037353515625,290.56317138671875,291.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,17973.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376896858215332,1.0,0.0,0.0,2.6758933067321777,2.67590594291687,4.777832600666443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.646484375,0.0,596.5659790039062,1895.4371337890625,0.0,637.1304931640625,0.6669212579727173,1.0,0.0,3.0,1.0,0.0
12208260,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9337030053138732,0.311592698097229,0.2805882394313812,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7060472369194031,0.1329845339059829,0.1276642084121704,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8266222476959229,0.216788500547409,0.1527573615312576,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6773459315299988,0.118030160665512,0.1135860383510589,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7185305953025818,0.1399882286787033,0.6380742192268372,284.87554931640625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.87335205078125,1.0,0.3108541071414947,1.0,1.0,0.0,1.0,-1.575480580329895,1.5754785537719729,2.033976670645643e-06,1.21334707736969,0.922350823879242,0.922350823879242,0.0,52.93714904785156,25.0,13175.7060546875,-0.0,364.96234130859375,1.0,283.1499938964844,284.26519775390625,290.61920166015625,291.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,20522.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136834383010864,1.0,0.0,0.0,2.8318324089050293,2.8318467140197754,5.35091942310828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.30029296875,0.0,709.3424072265625,1895.4371337890625,0.0,550.7293090820312,0.7053605914115906,1.0,0.0,3.0,1.0,0.0
12208320,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9337030053138732,0.311592698097229,0.2805882394313812,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7060472369194031,0.1329845339059829,0.1276642084121704,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8266222476959229,0.216788500547409,0.1527573615312576,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6773459315299988,0.118030160665512,0.1135860383510589,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7185305953025818,0.1399882286787033,0.6380742192268372,284.87554931640625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.87335205078125,1.0,0.3108541071414947,1.0,1.0,0.0,1.0,-1.575480580329895,1.5754785537719729,2.033976670645643e-06,1.21334707736969,0.922350823879242,0.922350823879242,0.0,52.93714904785156,25.0,13175.7060546875,-0.0,364.96234130859375,1.0,283.1499938964844,284.26519775390625,290.61920166015625,291.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,20522.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136834383010864,1.0,0.0,0.0,2.8318324089050293,2.8318467140197754,5.35091942310828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.30029296875,0.0,709.3424072265625,1895.4371337890625,0.0,550.7293090820312,0.7053605914115906,1.0,0.0,3.0,1.0,0.0
12208380,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9727725386619568,0.3135119080543518,0.2819728851318359,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.728945791721344,0.131883442401886,0.1262720376253128,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8539019227027893,0.2157091349363327,0.151748239994049,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7006088495254517,0.1166791543364524,0.111955277621746,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.739466667175293,0.1379947811365127,0.6273962259292603,284.8513488769531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1893005371094,284.8502502441406,1.0,0.3009380996227264,1.0,1.0,0.0,1.0,-1.559479594230652,1.5594775676727295,1.995252659980906e-06,1.2006090879440308,0.9127287268638612,0.9127287268638612,0.0,45.58161544799805,25.0,13287.2265625,-0.0,337.2666931152344,1.0,283.1499938964844,284.2293395996094,290.7183837890625,291.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,22697.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032801032066345,1.0,0.0,0.0,2.9475185871124268,2.9475340843200684,5.797041353616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.472412109375,0.0,802.68017578125,1895.4371337890625,0.0,517.0867309570312,0.7341507077217102,1.0,0.0,3.0,1.0,0.0
12208440,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9727725386619568,0.3135119080543518,0.2819728851318359,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.728945791721344,0.131883442401886,0.1262720376253128,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8539019227027893,0.2157091349363327,0.151748239994049,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7006088495254517,0.1166791543364524,0.111955277621746,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.739466667175293,0.1379947811365127,0.6273962259292603,284.8513488769531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1893005371094,284.8502502441406,1.0,0.3009380996227264,1.0,1.0,0.0,1.0,-1.559479594230652,1.5594775676727295,1.995252659980906e-06,1.2006090879440308,0.9127287268638612,0.9127287268638612,0.0,45.58161544799805,25.0,13287.2265625,-0.0,337.2666931152344,1.0,283.1499938964844,284.2293395996094,290.7183837890625,291.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,22697.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032801032066345,1.0,0.0,0.0,2.9475185871124268,2.9475340843200684,5.797041353616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.472412109375,0.0,802.68017578125,1895.4371337890625,0.0,517.0867309570312,0.7341507077217102,1.0,0.0,3.0,1.0,0.0
12208500,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9877740740776062,0.3145556449890136,0.2827838361263275,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7389992475509644,0.1314190775156021,0.1257025599479675,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8669765591621399,0.2152483463287353,0.1513328105211258,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7111660838127136,0.1160930395126342,0.111269436776638,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7491863965988159,0.1371013820171356,0.6227485537528992,284.8428039550781,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1900939941406,284.8417053222656,1.0,0.2969549596309662,1.0,1.0,0.0,1.0,-1.552866816520691,1.5528647899627686,1.979387207029504e-06,1.1953439712524414,0.9081050157546996,0.9081050157546996,0.0,42.77378845214844,25.0,13345.201171875,-0.0,326.5912170410156,1.0,283.1499938964844,284.21441650390625,290.7655029296875,291.70947265625,293.1499938964844,293.1499938964844,283.1499938964844,23803.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026187896728516,1.0,0.0,0.0,3.001499891281128,3.001515865325928,6.011321715959639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.748046875,0.0,849.237548828125,1895.4371337890625,0.0,515.020751953125,0.7448911070823669,1.0,0.0,3.0,1.0,0.0
