time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208560,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.3156505823135376,0.2832725048065185,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7484517693519592,0.1309959292411804,0.1251953691244125,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8793224096298218,0.2148228585720062,0.1509591341018676,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7202016115188599,0.1155504360795021,0.1106480509042739,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7583215832710266,0.1362566202878952,0.6184354424476624,284.8381652832031,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1913452148437,284.837646484375,1.0,0.2934873700141907,1.0,1.0,0.0,1.0,-1.5465216636657717,1.5465196371078491,1.9642650386231253e-06,1.190314769744873,0.9032052755355836,0.9032052755355836,0.0,40.43267059326172,25.0,13382.5771484375,-0.0,317.34814453125,1.0,283.1499938964844,284.2055053710937,290.805419921875,291.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,24572.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039483904838562,1.0,0.0,0.0,3.0338330268859863,3.0338497161865234,6.141531798675715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.14306640625,0.0,878.5505981445312,1895.4371337890625,0.0,519.18310546875,0.7559171319007874,1.0,0.0,3.0,1.0,0.0
12208620,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9990000128746032,0.3198875784873962,0.2717293500900268,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.757538378238678,0.1302160769701004,0.1243577972054481,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.891395628452301,0.2140156030654907,0.1503284871578216,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7279627919197083,0.1145390346646308,0.1095888018608093,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7662976980209351,0.1346747130155563,0.6107875108718872,284.8236083984375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2045288085937,284.8226318359375,1.0,0.2872148752212524,1.0,1.0,0.0,1.0,-1.5204946994781494,1.5204927921295166,1.90300102076435e-06,1.1696735620498655,0.893745481967926,0.893745481967926,0.0,37.9209098815918,25.0,13365.4423828125,-0.0,298.5709228515625,1.0,283.1499938964844,284.18212890625,290.8598937988281,291.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,26224.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092836618423462,1.0,0.0,0.0,3.0989444255828857,3.09896183013916,6.407976798072923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3642578125,0.0,940.0604248046876,1895.4371337890625,0.0,536.2357177734375,0.7666301727294922,1.0,0.0,3.0,1.0,0.0
12208680,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9990000128746032,0.3198875784873962,0.2717293500900268,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.757538378238678,0.1302160769701004,0.1243577972054481,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.891395628452301,0.2140156030654907,0.1503284871578216,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.7279627919197083,0.1145390346646308,0.1095888018608093,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7662976980209351,0.1346747130155563,0.6107875108718872,284.8236083984375,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2045288085937,284.8226318359375,1.0,0.2872148752212524,1.0,1.0,0.0,1.0,-1.5204946994781494,1.5204927921295166,1.90300102076435e-06,1.1696735620498655,0.893745481967926,0.893745481967926,0.0,37.9209098815918,25.0,13365.4423828125,-0.0,298.5709228515625,1.0,283.1499938964844,284.18212890625,290.8598937988281,291.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,26224.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092836618423462,1.0,0.0,0.0,3.0989444255828857,3.09896183013916,6.407976798072923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3642578125,0.0,940.0604248046876,1895.4371337890625,0.0,536.2357177734375,0.7666301727294922,1.0,0.0,3.0,1.0,0.0
12208740,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9990000128746032,0.3262586295604706,0.2617236673831939,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7654447555541992,0.1295404583215713,0.123630903661251,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9017279744148254,0.2132944613695144,0.1497626006603241,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7344323992729187,0.1136393547058105,0.1086483299732208,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7730891108512878,0.1332990080118179,0.6040797233581543,284.8225402832031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23065185546875,284.8225402832031,1.0,0.2819042503833771,1.0,1.0,0.0,1.0,-1.4976561069488523,1.4976543188095093,1.850167905104172e-06,1.1514647006988523,0.884661078453064,0.884661078453064,0.0,35.91886901855469,28.0,13295.5146484375,-0.0,283.1094970703125,1.0,283.1499938964844,284.17901611328125,290.8837280273437,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26661.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132701992988586,1.0,0.0,0.0,3.0890259742736816,3.089043378829956,6.367023956954654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.04052734375,0.0,934.8947143554688,1895.4371337890625,0.0,549.3511962890625,0.7643553614616394,1.0,0.0,3.0,1.0,0.0
12208800,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9990000128746032,0.3262586295604706,0.2617236673831939,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7654447555541992,0.1295404583215713,0.123630903661251,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9017279744148254,0.2132944613695144,0.1497626006603241,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7344323992729187,0.1136393547058105,0.1086483299732208,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7730891108512878,0.1332990080118179,0.6040797233581543,284.8225402832031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23065185546875,284.8225402832031,1.0,0.2819042503833771,1.0,1.0,0.0,1.0,-1.4976561069488523,1.4976543188095093,1.850167905104172e-06,1.1514647006988523,0.884661078453064,0.884661078453064,0.0,35.91886901855469,28.0,13295.5146484375,-0.0,283.1094970703125,1.0,283.1499938964844,284.17901611328125,290.8837280273437,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26661.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132701992988586,1.0,0.0,0.0,3.0890259742736816,3.089043378829956,6.367023956954654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.04052734375,0.0,934.8947143554688,1895.4371337890625,0.0,549.3511962890625,0.7643553614616394,1.0,0.0,3.0,1.0,0.0
12208860,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9990000128746032,0.333047091960907,0.256111741065979,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7696024179458618,0.1289761066436767,0.123037964105606,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9074037075042723,0.2126816660165786,0.1492921113967895,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7375301122665405,0.112855315208435,0.1078464463353157,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7761264443397522,0.1321155130863189,0.5984152555465698,284.8330383300781,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585754394531,284.8340148925781,1.0,0.2786286175251007,1.0,1.0,0.0,1.0,-1.481874704360962,1.4818729162216189,1.81411269295495e-06,1.1387780904769895,0.8761588335037231,0.8761588335037231,0.0,34.78955078125,31.0,13241.931640625,-0.0,273.3026428222656,1.0,283.1499938964844,284.1889038085937,290.8963928222656,291.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,26495.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141810774803162,1.0,0.0,0.0,3.0447757244110107,3.044792652130127,6.185915140122233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.645751953125,0.0,898.9846801757812,1895.4371337890625,0.0,552.3936157226562,0.7538264393806458,1.0,0.0,3.0,1.0,0.0
12208920,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9990000128746032,0.333047091960907,0.256111741065979,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7696024179458618,0.1289761066436767,0.123037964105606,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9074037075042723,0.2126816660165786,0.1492921113967895,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7375301122665405,0.112855315208435,0.1078464463353157,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7761264443397522,0.1321155130863189,0.5984152555465698,284.8330383300781,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585754394531,284.8340148925781,1.0,0.2786286175251007,1.0,1.0,0.0,1.0,-1.481874704360962,1.4818729162216189,1.81411269295495e-06,1.1387780904769895,0.8761588335037231,0.8761588335037231,0.0,34.78955078125,31.0,13241.931640625,-0.0,273.3026428222656,1.0,283.1499938964844,284.1889038085937,290.8963928222656,291.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,26495.080078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141810774803162,1.0,0.0,0.0,3.0447757244110107,3.044792652130127,6.185915140122233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.645751953125,0.0,898.9846801757812,1895.4371337890625,0.0,552.3936157226562,0.7538264393806458,1.0,0.0,3.0,1.0,0.0
12208980,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.3392526805400848,0.2546145319938659,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.770052433013916,0.1285111904144287,0.1225669905543327,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9083976745605468,0.2121652960777282,0.1489098668098449,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7373668551445007,0.1121748611330986,0.1071704030036926,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7754256129264832,0.1310558468103408,0.5935050845146179,284.8528137207031,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.8544311523437,1.0,0.2769981622695923,1.0,1.0,0.0,1.0,-1.4723438024520874,1.472342014312744,1.7924817257153336e-06,1.131040096282959,0.8684033751487732,0.8684033751487732,0.0,34.39611053466797,34.0,13211.8291015625,-0.0,268.19384765625,1.0,283.1499938964844,284.2082824707031,290.9109802246094,291.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,25944.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130807757377625,1.0,0.0,0.0,2.980649471282959,2.980665683746338,5.928094424234587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.837158203125,0.0,846.755126953125,1895.4371337890625,0.0,548.720703125,0.7384824752807617,1.0,0.0,3.0,1.0,0.0
12209040,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.3392526805400848,0.2546145319938659,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.770052433013916,0.1285111904144287,0.1225669905543327,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9083976745605468,0.2121652960777282,0.1489098668098449,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7373668551445007,0.1121748611330986,0.1071704030036926,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7754256129264832,0.1310558468103408,0.5935050845146179,284.8528137207031,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811889648437,284.8544311523437,1.0,0.2769981622695923,1.0,1.0,0.0,1.0,-1.4723438024520874,1.472342014312744,1.7924817257153336e-06,1.131040096282959,0.8684033751487732,0.8684033751487732,0.0,34.39611053466797,34.0,13211.8291015625,-0.0,268.19384765625,1.0,283.1499938964844,284.2082824707031,290.9109802246094,291.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,25944.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130807757377625,1.0,0.0,0.0,2.980649471282959,2.980665683746338,5.928094424234587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.837158203125,0.0,846.755126953125,1895.4371337890625,0.0,548.720703125,0.7384824752807617,1.0,0.0,3.0,1.0,0.0
12209100,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.3420543372631073,0.255199670791626,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7690765857696533,0.1283115446567535,0.1223711371421814,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9073165655136108,0.2119368612766266,0.1487461626529693,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7362364530563354,0.1118693426251411,0.1068737283349037,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7738474011421204,0.1305530369281768,0.5912302136421204,284.8661193847656,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.28985595703125,284.8683776855469,1.0,0.2767102420330047,1.0,1.0,0.0,1.0,-1.4695261716842651,1.469524383544922,1.786074903975532e-06,1.1287096738815308,0.864960253238678,0.864960253238678,0.0,34.42689514160156,34.0,13196.615234375,-0.0,267.062744140625,1.0,283.1499938964844,284.2225646972656,290.91998291015625,291.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,25446.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512276291847229,1.0,0.0,0.0,2.9361557960510254,2.936171770095825,5.752432343797409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.236083984375,0.0,811.0262451171875,1895.4371337890625,0.0,546.0508422851562,0.7305591702461243,1.0,0.0,3.0,1.0,0.0
12209160,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3446403443813324,0.2565746605396271,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7673978805541992,0.1281324028968811,0.1222001239657402,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9053321480751038,0.2117261588573455,0.1485992819070816,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7344942688941956,0.1115857139229774,0.1066031232476234,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7715421915054321,0.1300614178180694,0.5890394449234009,284.8790588378906,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29669189453125,284.8811340332031,1.0,0.2767334282398224,1.0,1.0,0.0,1.0,-1.467839241027832,1.4678374528884888,1.78220341240376e-06,1.1272729635238647,0.8615145087242126,0.8615145087242126,0.0,34.593353271484375,37.0,13201.68359375,-0.0,266.7571716308594,1.0,283.1499938964844,284.2343444824219,290.9303894042969,291.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,25154.353515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115589499473572,1.0,0.0,0.0,2.905735969543457,2.9057517051696777,5.633854698317009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.138427734375,0.0,787.4645385742188,1895.4371337890625,0.0,543.6815185546875,0.7204809784889221,1.0,0.0,3.0,1.0,0.0
12209220,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.3491750359535217,0.2613489627838135,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7622751593589783,0.1278287470340728,0.1219235509634018,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8992226719856262,0.2113482356071472,0.1483463644981384,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7294608354568481,0.1110777407884597,0.1061316952109336,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7650923132896423,0.129096120595932,0.5848187208175659,284.9098815917969,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9122619628906,1.0,0.2775864899158478,1.0,1.0,0.0,1.0,-1.4673004150390625,1.4672986268997192,1.780792445060797e-06,1.1266440153121948,0.8555871248245239,0.8555871248245239,0.0,35.289825439453125,40.0,13231.685546875,-0.0,268.266357421875,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,24214.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106858611106873,1.0,0.0,0.0,2.8256189823150635,2.825633764266968,5.327464123183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.835693359375,0.0,726.5881958007812,1895.4371337890625,0.0,540.8118896484375,0.701143741607666,1.0,0.0,3.0,1.0,0.0
12209280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.3491750359535217,0.2613489627838135,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7622751593589783,0.1278287470340728,0.1219235509634018,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8992226719856262,0.2113482356071472,0.1483463644981384,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7294608354568481,0.1110777407884597,0.1061316952109336,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7650923132896423,0.129096120595932,0.5848187208175659,284.9098815917969,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9122619628906,1.0,0.2775864899158478,1.0,1.0,0.0,1.0,-1.4673004150390625,1.4672986268997192,1.780792445060797e-06,1.1266440153121948,0.8555871248245239,0.8555871248245239,0.0,35.289825439453125,40.0,13231.685546875,-0.0,268.266357421875,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,24214.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106858611106873,1.0,0.0,0.0,2.8256189823150635,2.825633764266968,5.327464123183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.835693359375,0.0,726.5881958007812,1895.4371337890625,0.0,540.8118896484375,0.701143741607666,1.0,0.0,3.0,1.0,0.0
12209340,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9990000128746032,0.3516445159912109,0.2655992209911346,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7580113410949707,0.1276690810918808,0.1217883229255676,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8940276503562927,0.2111320495605468,0.1482091248035431,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7253385186195374,0.1107907965779304,0.1058750376105308,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7599337697029114,0.1284835934638977,0.5821884870529175,284.9319152832031,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30682373046875,284.9346618652344,1.0,0.2786222398281097,1.0,1.0,0.0,1.0,-1.468609094619751,1.4686073064804075,1.7835803873822442e-06,1.127552151679993,0.8524560928344727,0.8524560928344727,0.0,35.966163635253906,40.0,13255.556640625,-0.0,270.5181884765625,1.0,283.1499938964844,284.2926025390625,290.9672241210937,291.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,23461.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107393860816956,1.0,0.0,0.0,2.766970634460449,2.766984939575196,5.108606160320051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.262451171875,0.0,683.6500854492188,1895.4371337890625,0.0,540.9873657226562,0.6897639632225037,1.0,0.0,3.0,1.0,0.0
12209400,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.352892518043518,0.2683336138725281,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7553636431694031,0.1275901049375534,0.1217257007956504,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8907560110092163,0.2110180556774139,0.1481398791074752,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7227650880813599,0.1106414273381233,0.1057452037930488,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7567718029022217,0.128139466047287,0.5807262063026428,284.9433288574219,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067932128906,284.9458923339844,1.0,0.2793501615524292,1.0,1.0,0.0,1.0,-1.469821572303772,1.4698197841644287,1.7862142840385786e-06,1.1284401416778564,0.8506906032562256,0.8506906032562256,0.0,36.41769027709961,43.0,13279.658203125,-0.0,272.1699523925781,1.0,283.1499938964844,284.3045349121094,290.9753112792969,291.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,23183.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110048651695251,1.0,0.0,0.0,2.7438058853149414,2.7438199520111084,5.023426865591318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.360595703125,0.0,667.2584838867188,1895.4371337890625,0.0,541.8585205078125,0.6812995076179504,1.0,0.0,3.0,1.0,0.0
12209460,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3558556139469147,0.2770530879497528,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.747383177280426,0.1274093389511108,0.1215966269373893,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.880728006362915,0.2107288241386413,0.1479720622301101,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7147741913795471,0.1102694123983383,0.1054336950182914,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473419308662415,0.1271834224462509,0.576701819896698,284.9792175292969,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.98193359375,1.0,0.2818460762500763,1.0,1.0,0.0,1.0,-1.4747264385223389,1.4747246503829956,1.7970147609958076e-06,1.1321477890014648,0.8469038009643555,0.8469038009643555,0.0,37.9111557006836,46.0,13337.2314453125,-0.0,278.04217529296875,1.0,283.1499938964844,284.3448181152344,290.9948425292969,291.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,22096.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122994780540466,1.0,0.0,0.0,2.6624317169189453,2.662445068359375,4.7298823346864083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.54736328125,0.0,611.0955200195312,1895.4371337890625,0.0,546.1276245117188,0.6614493131637573,1.0,0.0,3.0,1.0,0.0
12209520,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3558556139469147,0.2770530879497528,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.747383177280426,0.1274093389511108,0.1215966269373893,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.880728006362915,0.2107288241386413,0.1479720622301101,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7147741913795471,0.1102694123983383,0.1054336950182914,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7473419308662415,0.1271834224462509,0.576701819896698,284.9792175292969,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.98193359375,1.0,0.2818460762500763,1.0,1.0,0.0,1.0,-1.4747264385223389,1.4747246503829956,1.7970147609958076e-06,1.1321477890014648,0.8469038009643555,0.8469038009643555,0.0,37.9111557006836,46.0,13337.2314453125,-0.0,278.04217529296875,1.0,283.1499938964844,284.3448181152344,290.9948425292969,291.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,22096.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122994780540466,1.0,0.0,0.0,2.6624317169189453,2.662445068359375,4.7298823346864083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.54736328125,0.0,611.0955200195312,1895.4371337890625,0.0,546.1276245117188,0.6614493131637573,1.0,0.0,3.0,1.0,0.0
12209580,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.358124166727066,0.2871067821979522,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7389256358146667,0.1272821575403213,0.1215298175811767,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.869907796382904,0.2104773521423339,0.1478389501571655,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055612206459045,0.1099564880132675,0.1051899418234825,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374247312545776,0.1262268424034118,0.5727258324623108,285.01690673828125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.01971435546875,1.0,0.2849245071411133,1.0,1.0,0.0,1.0,-1.4814893007278442,1.481487512588501,1.8121529592463048e-06,1.1374293565750122,0.8442917466163635,0.8442917466163635,0.0,39.71269989013672,49.0,13401.5595703125,-0.0,285.5499267578125,1.0,283.1499938964844,284.3874816894531,291.01031494140625,291.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,20976.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141322016716003,1.0,0.0,0.0,2.582770109176636,2.582782506942749,4.451074175904069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.002685546875,0.0,558.832763671875,1895.4371337890625,0.0,552.2301025390625,0.6418918371200562,1.0,0.0,3.0,1.0,0.0
12209640,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.358124166727066,0.2871067821979522,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7389256358146667,0.1272821575403213,0.1215298175811767,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.869907796382904,0.2104773521423339,0.1478389501571655,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7055612206459045,0.1099564880132675,0.1051899418234825,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374247312545776,0.1262268424034118,0.5727258324623108,285.01690673828125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.01971435546875,1.0,0.2849245071411133,1.0,1.0,0.0,1.0,-1.4814893007278442,1.481487512588501,1.8121529592463048e-06,1.1374293565750122,0.8442917466163635,0.8442917466163635,0.0,39.71269989013672,49.0,13401.5595703125,-0.0,285.5499267578125,1.0,283.1499938964844,284.3874816894531,291.01031494140625,291.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,20976.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141322016716003,1.0,0.0,0.0,2.582770109176636,2.582782506942749,4.451074175904069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.002685546875,0.0,558.832763671875,1895.4371337890625,0.0,552.2301025390625,0.6418918371200562,1.0,0.0,3.0,1.0,0.0
12209700,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.3590372204780578,0.292521983385086,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346365451812744,0.1272395700216293,0.1215186491608619,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8643884658813477,0.2103665918111801,0.1477845013141632,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7006903886795044,0.1098222956061363,0.1050919070839881,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7323954105377197,0.1257487684488296,0.570753276348114,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904052734375,285.04071044921875,1.0,0.2866418063640594,1.0,1.0,0.0,1.0,-1.485425353050232,1.485423564910889,1.821016894609784e-06,1.1405178308486938,0.8435075283050537,0.8435075283050537,0.0,40.71377182006836,49.0,13426.626953125,-0.0,289.8293762207031,1.0,283.1499938964844,284.4122009277344,291.0163879394531,291.9867553710937,293.1499938964844,293.1499938964844,283.1499938964844,20286.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151163339614868,1.0,0.0,0.0,2.53587007522583,2.5358822345733643,4.2908899899885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.318359375,0.0,529.2764282226562,1895.4371337890625,0.0,555.5355834960938,0.6331073045730591,1.0,0.0,3.0,1.0,0.0
12209760,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3598315715789795,0.298136442899704,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303541302680969,0.127213567495346,0.1215251758694648,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8588893413543701,0.2102685570716858,0.1477406769990921,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6957902312278748,0.1097047626972198,0.1050117760896682,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273467183113098,0.1252727508544922,0.568798303604126,285.055908203125,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2849426269531,285.0588073730469,1.0,0.2884594202041626,1.0,1.0,0.0,1.0,-1.4896771907806396,1.4896754026412964,1.8306367337572727e-06,1.1438664197921753,0.8429132103919983,0.8429132103919983,0.0,41.77365493774414,37.0,13470.001953125,-0.0,294.421630859375,1.0,283.1499938964844,284.4320983886719,291.0221252441406,291.99542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19838.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161511301994324,1.0,0.0,0.0,2.505528688430786,2.505540370941162,4.188823652384599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.7275390625,0.0,510.6812438964844,1895.4371337890625,0.0,559.033203125,0.6257929801940918,1.0,0.0,3.0,1.0,0.0
12209820,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626196682453155,0.2960051894187927,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318685054779053,0.1271753460168838,0.1214702576398849,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606307506561279,0.2100624293088913,0.1475896090269088,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970310211181641,0.1094858795404434,0.1047850176692009,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272288203239441,0.1243190541863441,0.564435601234436,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791015625,1.0,0.2862641811370849,1.0,1.0,0.0,1.0,-1.481374740600586,1.481372952461243,1.8119371816283088e-06,1.1373794078826904,0.8424891233444214,0.8424891233444214,0.0,41.24876403808594,25.0,13454.0888671875,-0.0,289.3695068359375,1.0,283.1499938964844,284.45556640625,291.031005859375,292.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19183.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182327032089233,1.0,0.0,0.0,2.461666822433472,2.461678266525269,4.0434483139506483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.268798828125,0.0,484.4966125488281,1895.4371337890625,0.0,566.1368408203125,0.6151944994926453,1.0,0.0,3.0,1.0,0.0
12209880,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626196682453155,0.2960051894187927,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7318685054779053,0.1271753460168838,0.1214702576398849,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606307506561279,0.2100624293088913,0.1475896090269088,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970310211181641,0.1094858795404434,0.1047850176692009,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272288203239441,0.1243190541863441,0.564435601234436,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791015625,1.0,0.2862641811370849,1.0,1.0,0.0,1.0,-1.481374740600586,1.481372952461243,1.8119371816283088e-06,1.1373794078826904,0.8424891233444214,0.8424891233444214,0.0,41.24876403808594,25.0,13454.0888671875,-0.0,289.3695068359375,1.0,283.1499938964844,284.45556640625,291.031005859375,292.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,19183.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182327032089233,1.0,0.0,0.0,2.461666822433472,2.461678266525269,4.0434483139506483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.268798828125,0.0,484.4966125488281,1895.4371337890625,0.0,566.1368408203125,0.6151944994926453,1.0,0.0,3.0,1.0,0.0
12209940,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3689622282981872,0.2818711698055267,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428520917892456,0.1271579712629318,0.1213533505797386,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743663430213928,0.2098311632871627,0.1473627984523773,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7084989547729492,0.1092927157878875,0.1045006737112999,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7364972233772278,0.1234664171934127,0.5600041151046753,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29901123046875,285.0806579589844,1.0,0.2796427607536316,1.0,1.0,0.0,1.0,-1.4583395719528198,1.4583377838134766,1.7604234017198903e-06,1.1191037893295288,0.8427417874336243,0.8427417874336243,0.0,38.41236877441406,28.0,13345.2373046875,-0.0,272.1935119628906,1.0,283.1499938964844,284.460693359375,291.0319519042969,292.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18746.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519073486328125,1.0,0.0,0.0,2.4340336322784424,2.434044599533081,3.953178975280025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.516357421875,0.0,468.3194580078125,1895.4371337890625,0.0,569.0321044921875,0.6084737181663513,1.0,0.0,3.0,1.0,0.0
12210000,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3689622282981872,0.2818711698055267,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428520917892456,0.1271579712629318,0.1213533505797386,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743663430213928,0.2098311632871627,0.1473627984523773,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7084989547729492,0.1092927157878875,0.1045006737112999,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7364972233772278,0.1234664171934127,0.5600041151046753,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.29901123046875,285.0806579589844,1.0,0.2796427607536316,1.0,1.0,0.0,1.0,-1.4583395719528198,1.4583377838134766,1.7604234017198903e-06,1.1191037893295288,0.8427417874336243,0.8427417874336243,0.0,38.41236877441406,28.0,13345.2373046875,-0.0,272.1935119628906,1.0,283.1499938964844,284.460693359375,291.0319519042969,292.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18746.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519073486328125,1.0,0.0,0.0,2.4340336322784424,2.434044599533081,3.953178975280025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.516357421875,0.0,468.3194580078125,1895.4371337890625,0.0,569.0321044921875,0.6084737181663513,1.0,0.0,3.0,1.0,0.0
12210060,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377545416355133,0.2721524536609649,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.751085102558136,0.1271898448467254,0.1213067173957824,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844399452209473,0.2096097022294998,0.1471578329801559,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7163864970207214,0.1091504320502281,0.1042893230915069,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431547045707703,0.1228065192699432,0.556520938873291,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.275545597076416,1.0,1.0,0.0,1.0,-1.44192636013031,1.4419246912002563,1.724142975945142e-06,1.1059187650680542,0.8437575101852417,0.8437575101852417,0.0,36.52140426635742,31.0,13291.103515625,-0.0,260.57470703125,1.0,283.1499938964844,284.46392822265625,291.0293884277344,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18442.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181237459182739,1.0,0.0,0.0,2.417631387710572,2.41764235496521,3.900079832419579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.547607421875,0.0,458.6598815917969,1895.4371337890625,0.0,565.7626342773438,0.6044206619262695,1.0,0.0,3.0,1.0,0.0
12210120,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377545416355133,0.2721524536609649,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.751085102558136,0.1271898448467254,0.1213067173957824,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844399452209473,0.2096097022294998,0.1471578329801559,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7163864970207214,0.1091504320502281,0.1042893230915069,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431547045707703,0.1228065192699432,0.556520938873291,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.275545597076416,1.0,1.0,0.0,1.0,-1.44192636013031,1.4419246912002563,1.724142975945142e-06,1.1059187650680542,0.8437575101852417,0.8437575101852417,0.0,36.52140426635742,31.0,13291.103515625,-0.0,260.57470703125,1.0,283.1499938964844,284.46392822265625,291.0293884277344,291.9996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18442.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181237459182739,1.0,0.0,0.0,2.417631387710572,2.41764235496521,3.900079832419579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.547607421875,0.0,458.6598815917969,1895.4371337890625,0.0,565.7626342773438,0.6044206619262695,1.0,0.0,3.0,1.0,0.0
12210180,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3857662975788116,0.2674201130867004,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554280161857605,0.1272730678319931,0.1213436797261238,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894309401512146,0.2094175964593887,0.1469967663288116,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7201168537139893,0.1090558394789695,0.1041591539978981,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.74615478515625,0.1222720295190811,0.5538727641105652,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.0838317871094,1.0,0.2733331620693207,1.0,1.0,0.0,1.0,-1.43275785446167,1.4327561855316162,1.70408657140797e-06,1.0985491275787354,0.8457074761390686,0.8457074761390686,0.0,35.60160446166992,34.0,13297.103515625,-0.0,254.5209503173828,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18217.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516785204410553,1.0,0.0,0.0,2.409637689590454,2.4096486568450928,3.874332321629481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.35986328125,0.0,453.6112976074219,1895.4371337890625,0.0,561.1873168945312,0.6023355722427368,1.0,0.0,3.0,1.0,0.0
12210240,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3857662975788116,0.2674201130867004,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554280161857605,0.1272730678319931,0.1213436797261238,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894309401512146,0.2094175964593887,0.1469967663288116,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7201168537139893,0.1090558394789695,0.1041591539978981,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.74615478515625,0.1222720295190811,0.5538727641105652,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.0838317871094,1.0,0.2733331620693207,1.0,1.0,0.0,1.0,-1.43275785446167,1.4327561855316162,1.70408657140797e-06,1.0985491275787354,0.8457074761390686,0.8457074761390686,0.0,35.60160446166992,34.0,13297.103515625,-0.0,254.5209503173828,1.0,283.1499938964844,284.46881103515625,291.0317687988281,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,18217.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516785204410553,1.0,0.0,0.0,2.409637689590454,2.4096486568450928,3.874332321629481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.35986328125,0.0,453.6112976074219,1895.4371337890625,0.0,561.1873168945312,0.6023355722427368,1.0,0.0,3.0,1.0,0.0
12210300,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.3895962834358215,0.2665544748306274,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7563145756721497,0.1273318529129028,0.1213886067271232,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8902801275253296,0.2093313485383987,0.1469305455684662,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7207632064819336,0.1090244352817535,0.1041190847754478,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464253902435303,0.1220246329903602,0.5527166128158569,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.08624267578125,1.0,0.2728318870067596,1.0,1.0,0.0,1.0,-1.430255889892578,1.4302542209625244,1.6986141417874023e-06,1.0965120792388916,0.8468700647354126,0.8468700647354126,0.0,35.42003631591797,34.0,13316.2685546875,-0.0,253.0502014160156,1.0,283.1499938964844,284.4714660644531,291.0348205566406,292.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,18126.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163925290107727,1.0,0.0,0.0,2.408156156539917,2.408167123794556,3.869569695780229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.884033203125,0.0,452.440673828125,1895.4371337890625,0.0,559.8522338867188,0.6018786430358887,1.0,0.0,3.0,1.0,0.0
12210360,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9990000128746032,0.3932133018970489,0.2665835916996002,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.756410539150238,0.1274007111787796,0.121449090540409,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8901259303092957,0.2092502415180206,0.1468723714351654,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7206841111183167,0.1090026572346687,0.1040940731763839,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7459282279014587,0.1217802613973617,0.551615834236145,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.0892028808594,1.0,0.272681325674057,1.0,1.0,0.0,1.0,-1.428941011428833,1.4289393424987793,1.6957125126282335e-06,1.0954113006591797,0.8478227853775024,0.8478227853775024,0.0,35.40033721923828,37.0,13344.18359375,-0.0,252.4633636474609,1.0,283.1499938964844,284.4744873046875,291.0385131835937,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,18064.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163075923919678,1.0,0.0,0.0,2.407599687576294,2.4076106548309326,3.867781686039962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.916015625,0.0,451.85791015625,1895.4371337890625,0.0,559.56396484375,0.6016627550125122,1.0,0.0,3.0,1.0,0.0
