time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210420,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3997924923896789,0.2690117061138153,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7545149326324463,0.1275652348995208,0.1216113343834877,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871701955795288,0.2091005444526672,0.146776333451271,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.71860271692276,0.1089851483702659,0.1040844172239303,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7428883910179138,0.121282085776329,0.5494716763496399,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966796875,1.0,0.2732952535152435,1.0,1.0,0.0,1.0,-1.4293477535247805,1.4293460845947266,1.6964562519206083e-06,1.0955983400344849,0.849816083908081,0.849816083908081,0.0,35.78911590576172,40.0,13422.9619140625,-0.0,253.57606506347656,1.0,283.1499938964844,284.4815368652344,291.046142578125,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171328783035278,1.0,0.0,0.0,2.4087908267974854,2.408801794052124,3.871609521866049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.984375,0.0,451.9844055175781,1895.4371337890625,0.0,562.3720703125,0.6017953157424927,1.0,0.0,3.0,1.0,0.0
12210480,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3997924923896789,0.2690117061138153,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7545149326324463,0.1275652348995208,0.1216113343834877,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871701955795288,0.2091005444526672,0.146776333451271,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.71860271692276,0.1089851483702659,0.1040844172239303,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7428883910179138,0.121282085776329,0.5494716763496399,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966796875,1.0,0.2732952535152435,1.0,1.0,0.0,1.0,-1.4293477535247805,1.4293460845947266,1.6964562519206083e-06,1.0955983400344849,0.849816083908081,0.849816083908081,0.0,35.78911590576172,40.0,13422.9619140625,-0.0,253.57606506347656,1.0,283.1499938964844,284.4815368652344,291.046142578125,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171328783035278,1.0,0.0,0.0,2.4087908267974854,2.408801794052124,3.871609521866049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.984375,0.0,451.9844055175781,1895.4371337890625,0.0,562.3720703125,0.6017953157424927,1.0,0.0,3.0,1.0,0.0
12210540,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.4039938449859619,0.2724542915821075,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.751715362071991,0.1277035027742386,0.1217584609985351,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8832089304924011,0.2090010792016983,0.1467214375734329,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.715724527835846,0.108991838991642,0.1041072830557823,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7392825484275818,0.1209055557847023,0.5479133129119873,285.1023254394531,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021301269531,285.1031494140625,1.0,0.274387389421463,1.0,1.0,0.0,1.0,-1.4317468404769895,1.4317450523376465,1.701536120890523e-06,1.0973889827728271,0.8513327836990356,0.8513327836990356,0.0,36.38084411621094,40.0,13495.474609375,-0.0,256.00439453125,1.0,283.1499938964844,284.4873352050781,291.0506591796875,292.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,17923.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184701085090637,1.0,0.0,0.0,2.411140918731689,2.411151885986328,3.879167707054876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.0419921875,0.0,452.89886474609375,1895.4371337890625,0.0,566.9528198242188,0.6022484302520752,1.0,0.0,3.0,1.0,0.0
12210600,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.4055115878582001,0.2741183936595917,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.7503716945648193,0.1277612596750259,0.1218217462301254,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8813385963439941,0.2089639455080032,0.1467028260231018,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.714336633682251,0.1089983060956001,0.1041221320629119,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7376253008842468,0.1207539215683937,0.5472957491874695,285.1050109863281,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4030456542969,285.1058959960937,1.0,0.2749367356300354,1.0,1.0,0.0,1.0,-1.4330742359161377,1.4330724477767944,1.7043672642103047e-06,1.098396062850952,0.8519424796104431,0.8519424796104431,0.0,36.67255783081055,43.0,13526.611328125,-0.0,257.2641906738281,1.0,283.1499938964844,284.48974609375,291.05206298828125,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,17908.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191232562065125,1.0,0.0,0.0,2.4123151302337646,2.412326097488404,3.882947225974931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.652099609375,0.0,453.3973083496094,1895.4371337890625,0.0,569.2039794921875,0.6024866700172424,1.0,0.0,3.0,1.0,0.0
12210660,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9990000128746032,0.4104108512401581,0.2813825011253357,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7446447610855103,0.1279851198196411,0.1220739260315895,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8734431862831116,0.2088381350040435,0.1466478705406189,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7082163095474243,0.109038345515728,0.1042007952928543,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7307472229003906,0.120186299085617,0.5450193881988525,285.11602783203125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.11749267578125,1.0,0.2774084508419037,1.0,1.0,0.0,1.0,-1.4393919706344604,1.4393901824951172,1.7179376072817831e-06,1.103241205215454,0.8542264699935913,0.8542264699935913,0.0,37.97540664672852,46.0,13657.1865234375,-0.0,263.0804443359375,1.0,283.1499938964844,284.4991760253906,291.0552673339844,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219285488128662,1.0,0.0,0.0,2.417524814605713,2.4175355434417725,3.899735929735472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.534423828125,0.0,455.7326049804688,1895.4371337890625,0.0,578.9769287109375,0.6035782694816589,1.0,0.0,3.0,1.0,0.0
12210720,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9990000128746032,0.4104108512401581,0.2813825011253357,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7446447610855103,0.1279851198196411,0.1220739260315895,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8734431862831116,0.2088381350040435,0.1466478705406189,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7082163095474243,0.109038345515728,0.1042007952928543,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7307472229003906,0.120186299085617,0.5450193881988525,285.11602783203125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.11749267578125,1.0,0.2774084508419037,1.0,1.0,0.0,1.0,-1.4393919706344604,1.4393901824951172,1.7179376072817831e-06,1.103241205215454,0.8542264699935913,0.8542264699935913,0.0,37.97540664672852,46.0,13657.1865234375,-0.0,263.0804443359375,1.0,283.1499938964844,284.4991760253906,291.0552673339844,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219285488128662,1.0,0.0,0.0,2.417524814605713,2.4175355434417725,3.899735929735472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.534423828125,0.0,455.7326049804688,1895.4371337890625,0.0,578.9769287109375,0.6035782694816589,1.0,0.0,3.0,1.0,0.0
12210780,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.4145897328853607,0.2902831137180328,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7379787564277649,0.1282442510128021,0.1223686933517456,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8643171787261963,0.2087403833866119,0.1466169953346252,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7007677555084229,0.1091109663248062,0.104320079088211,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7227685451507568,0.1195885688066482,0.5426483154296875,285.13629150390625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1381225585937,1.0,0.2805310785770416,1.0,1.0,0.0,1.0,-1.447689414024353,1.447687745094299,1.735931732582685e-06,1.1096677780151367,0.8568428158760071,0.8568428158760071,0.0,39.62609100341797,49.0,13836.8193359375,-0.0,270.6429443359375,1.0,283.1499938964844,284.51300048828125,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17823.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253710746765137,1.0,0.0,0.0,2.4241690635681152,2.424180030822754,3.921201994216972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.21875,0.0,458.8157958984375,1895.4371337890625,0.0,591.2029418945312,0.6049985885620117,1.0,0.0,3.0,1.0,0.0
12210840,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.4145897328853607,0.2902831137180328,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.7379787564277649,0.1282442510128021,0.1223686933517456,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.8643171787261963,0.2087403833866119,0.1466169953346252,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7007677555084229,0.1091109663248062,0.104320079088211,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7227685451507568,0.1195885688066482,0.5426483154296875,285.13629150390625,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1381225585937,1.0,0.2805310785770416,1.0,1.0,0.0,1.0,-1.447689414024353,1.447687745094299,1.735931732582685e-06,1.1096677780151367,0.8568428158760071,0.8568428158760071,0.0,39.62609100341797,49.0,13836.8193359375,-0.0,270.6429443359375,1.0,283.1499938964844,284.51300048828125,291.05694580078125,292.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17823.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253710746765137,1.0,0.0,0.0,2.4241690635681152,2.424180030822754,3.921201994216972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.21875,0.0,458.8157958984375,1895.4371337890625,0.0,591.2029418945312,0.6049985885620117,1.0,0.0,3.0,1.0,0.0
12210900,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.9990000128746032,0.4164299368858337,0.2952166199684143,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.734444260597229,0.128388300538063,0.122534193098545,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.859507143497467,0.2087042331695556,0.1466139554977417,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.6967719197273254,0.1091604828834533,0.104396604001522,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7184404134750366,0.1192811504006385,0.541442334651947,285.14697265625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908996582031,285.1488342285156,1.0,0.2822949290275574,1.0,1.0,0.0,1.0,-1.4524508714675903,1.452449083328247,1.7463346466684015e-06,1.1133769750595093,0.8582640886306763,0.8582640886306763,0.0,40.56497573852539,49.0,13931.65625,-0.0,274.9983825683594,1.0,283.1499938964844,284.5201721191406,291.0575561523437,292.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,17805.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273640155792236,1.0,0.0,0.0,2.427997589111328,2.428008556365967,3.933596701699571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.253662109375,0.0,460.6232604980469,1895.4371337890625,0.0,598.4002685546875,0.6058237552642822,1.0,0.0,3.0,1.0,0.0
12210960,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.9990000128746032,0.418112963438034,0.3004100024700165,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7308285236358643,0.1285404711961746,0.1227102577686309,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8546212315559387,0.2086741477251052,0.1466174572706222,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.692666232585907,0.1092174351215362,0.1044830009341239,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7138753533363342,0.1189678460359573,0.540221631526947,285.15777587890625,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852844238281,285.1596374511719,1.0,0.2841707766056061,1.0,1.0,0.0,1.0,-1.4575389623641968,1.4575371742248535,1.7575104038769496e-06,1.1173545122146606,0.8597588539123535,0.8597588539123535,0.0,41.57088851928711,52.0,14029.0478515625,-0.0,279.6885070800781,1.0,283.1499938964844,284.5273742675781,291.0577697753906,292.066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17788.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295049548149109,1.0,0.0,0.0,2.432130813598633,2.4321417808532715,3.947000664084044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.31201171875,0.0,462.5929870605469,1895.4371337890625,0.0,606.2308349609375,0.6067184805870056,1.0,0.0,3.0,1.0,0.0
12211020,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.9990000128746032,0.4210336208343506,0.3114198446273803,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7234357595443726,0.1288668066263198,0.1230903416872024,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8448184728622437,0.2086279094219207,0.1466399282217025,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.6843023300170898,0.1093507632613182,0.104681521654129,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.7039511203765869,0.1183241307735443,0.5377330780029297,285.1796264648437,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720092773437,285.1815185546875,1.0,0.2881995141506195,1.0,1.0,0.0,1.0,-1.468489646911621,1.4684878587722778,1.781763216968102e-06,1.1259558200836182,0.862967848777771,0.862967848777771,0.0,43.76130676269531,55.0,14229.8095703125,-0.0,289.9493713378906,1.0,283.1499938964844,284.5419006347656,291.056884765625,292.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17757.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340931415557861,1.0,0.0,0.0,2.44124722480774,2.441258192062378,3.976645643888333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.371337890625,0.0,466.98931884765625,1895.4371337890625,0.0,623.3621215820312,0.6087012887001038,1.0,0.0,3.0,1.0,0.0
12211080,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.9990000128746032,0.4210336208343506,0.3114198446273803,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.7234357595443726,0.1288668066263198,0.1230903416872024,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8448184728622437,0.2086279094219207,0.1466399282217025,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.6843023300170898,0.1093507632613182,0.104681521654129,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.7039511203765869,0.1183241307735443,0.5377330780029297,285.1796264648437,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3720092773437,285.1815185546875,1.0,0.2881995141506195,1.0,1.0,0.0,1.0,-1.468489646911621,1.4684878587722778,1.781763216968102e-06,1.1259558200836182,0.862967848777771,0.862967848777771,0.0,43.76130676269531,55.0,14229.8095703125,-0.0,289.9493713378906,1.0,283.1499938964844,284.5419006347656,291.056884765625,292.07781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17757.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340931415557861,1.0,0.0,0.0,2.44124722480774,2.441258192062378,3.976645643888333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.371337890625,0.0,466.98931884765625,1895.4371337890625,0.0,623.3621215820312,0.6087012887001038,1.0,0.0,3.0,1.0,0.0
12211140,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9990000128746032,0.423389583826065,0.3230566680431366,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7158394455909729,0.1292197257280349,0.1235040053725242,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8351788520812988,0.2085964530706405,0.1466790735721588,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6759681105613708,0.1095069646835327,0.1049101650714874,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.6936814785003662,0.1176592037081718,0.5351821780204773,285.2015380859375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3566589355469,285.20343017578125,1.0,0.2925215363502502,1.0,1.0,0.0,1.0,-1.4802149534225464,1.4802131652832031,1.8080279460264137e-06,1.1352189779281616,0.8664714694023132,0.8664714694023132,0.0,46.16035842895508,58.0,14436.421875,-0.0,301.2289123535156,1.0,283.1499938964844,284.5562744140625,291.0543212890625,292.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,17728.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388978719711304,1.0,0.0,0.0,2.451432228088379,2.4514431953430176,4.009896201750962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.293701171875,0.0,471.9688720703125,1895.4371337890625,0.0,641.82373046875,0.6109269857406616,1.0,0.0,3.0,1.0,0.0
12211200,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9990000128746032,0.423389583826065,0.3230566680431366,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7158394455909729,0.1292197257280349,0.1235040053725242,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.8351788520812988,0.2085964530706405,0.1466790735721588,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6759681105613708,0.1095069646835327,0.1049101650714874,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.6936814785003662,0.1176592037081718,0.5351821780204773,285.2015380859375,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3566589355469,285.20343017578125,1.0,0.2925215363502502,1.0,1.0,0.0,1.0,-1.4802149534225464,1.4802131652832031,1.8080279460264137e-06,1.1352189779281616,0.8664714694023132,0.8664714694023132,0.0,46.16035842895508,58.0,14436.421875,-0.0,301.2289123535156,1.0,283.1499938964844,284.5562744140625,291.0543212890625,292.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,17728.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388978719711304,1.0,0.0,0.0,2.451432228088379,2.4514431953430176,4.009896201750962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.293701171875,0.0,471.9688720703125,1895.4371337890625,0.0,641.82373046875,0.6109269857406616,1.0,0.0,3.0,1.0,0.0
12211260,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9990000128746032,0.4256126582622528,0.3345441520214081,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7087194323539734,0.1299419850111007,0.1241391748189926,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8264827728271484,0.2089112848043441,0.146869346499443,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6687087416648865,0.1100311949849128,0.1053581237792968,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6843339204788208,0.1173286288976669,0.533505380153656,285.223876953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3433532714844,285.2258605957031,1.0,0.2970847189426422,1.0,1.0,0.0,1.0,-1.493519902229309,1.4935179948806765,1.838155867517344e-06,1.1457505226135254,0.8702710866928101,0.8702710866928101,0.0,48.6414680480957,61.0,14655.2060546875,-0.0,313.615966796875,1.0,283.1499938964844,284.5710144042969,291.0509033203125,292.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,17702.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436745285987854,1.0,0.0,0.0,2.462592840194702,2.46260404586792,4.0464911421622674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.4833984375,0.0,477.4934692382813,1895.4371337890625,0.0,660.7196655273438,0.6133744120597839,1.0,0.0,3.0,1.0,0.0
12211320,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9990000128746032,0.4256126582622528,0.3345441520214081,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.7087194323539734,0.1299419850111007,0.1241391748189926,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.8264827728271484,0.2089112848043441,0.146869346499443,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.6687087416648865,0.1100311949849128,0.1053581237792968,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6843339204788208,0.1173286288976669,0.533505380153656,285.223876953125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3433532714844,285.2258605957031,1.0,0.2970847189426422,1.0,1.0,0.0,1.0,-1.493519902229309,1.4935179948806765,1.838155867517344e-06,1.1457505226135254,0.8702710866928101,0.8702710866928101,0.0,48.6414680480957,61.0,14655.2060546875,-0.0,313.615966796875,1.0,283.1499938964844,284.5710144042969,291.0509033203125,292.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,17702.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436745285987854,1.0,0.0,0.0,2.462592840194702,2.46260404586792,4.0464911421622674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.4833984375,0.0,477.4934692382813,1895.4371337890625,0.0,660.7196655273438,0.6133744120597839,1.0,0.0,3.0,1.0,0.0
12211380,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9990000128746032,0.4281372129917145,0.3450130522251129,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7033785581588745,0.1312017738819122,0.1252995133399963,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.8195216059684753,0.2097065597772598,0.1474122256040573,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6637046933174133,0.111097551882267,0.1063345447182655,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6772164106369019,0.1175259426236152,0.5342479348182678,285.2487487792969,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33575439453125,285.2509460449219,1.0,0.3019346892833709,1.0,1.0,0.0,1.0,-1.5101945400238037,1.510192632675171,1.876386704680044e-06,1.1589634418487549,0.8744185566902161,0.8744185566902161,0.0,51.05781555175781,64.0,14903.2841796875,-0.0,327.6456604003906,1.0,283.1499938964844,284.5877990722656,291.04888916015625,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484158992767334,1.0,0.0,0.0,2.4747254848480225,2.47473669052124,4.086461444785529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.273681640625,0.0,483.5649719238281,1895.4371337890625,0.0,680.0234375,0.6160410642623901,1.0,0.0,3.0,1.0,0.0
12211440,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9990000128746032,0.4281372129917145,0.3450130522251129,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7033785581588745,0.1312017738819122,0.1252995133399963,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.8195216059684753,0.2097065597772598,0.1474122256040573,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6637046933174133,0.111097551882267,0.1063345447182655,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6772164106369019,0.1175259426236152,0.5342479348182678,285.2487487792969,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33575439453125,285.2509460449219,1.0,0.3019346892833709,1.0,1.0,0.0,1.0,-1.5101945400238037,1.510192632675171,1.876386704680044e-06,1.1589634418487549,0.8744185566902161,0.8744185566902161,0.0,51.05781555175781,64.0,14903.2841796875,-0.0,327.6456604003906,1.0,283.1499938964844,284.5877990722656,291.04888916015625,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484158992767334,1.0,0.0,0.0,2.4747254848480225,2.47473669052124,4.086461444785529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.273681640625,0.0,483.5649719238281,1895.4371337890625,0.0,680.0234375,0.6160410642623901,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.9990000128746032,0.4294956624507904,0.3500268459320068,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7012359499931335,0.1319732517004013,0.1260279566049575,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8164354562759399,0.2102230191230774,0.14777672290802,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.6617748141288757,0.1117750331759452,0.1069733798503875,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.6742498278617859,0.1177681386470794,0.5353252291679382,285.2620849609375,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336486816406,285.26434326171875,1.0,0.3044677078723907,1.0,1.0,0.0,1.0,-1.519585371017456,1.5195834636688232,1.8981467064804749e-06,1.166408658027649,0.8766337633132935,0.8766337633132935,0.0,52.26597595214844,64.0,15036.9228515625,-0.0,335.2757568359375,1.0,283.1499938964844,284.5968933105469,291.048828125,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,17662.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508697628974915,1.0,0.0,0.0,2.4811644554138184,2.4811758995056152,4.107754421056598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.8505859375,0.0,486.8131103515625,1895.4371337890625,0.0,690.2323608398438,0.6174581050872803,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.9990000128746032,0.4308948814868927,0.3549571633338928,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.6993428468704224,0.1328170895576477,0.1268315762281417,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8135161995887756,0.2107997238636016,0.1481872648000717,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.660114586353302,0.112527847290039,0.1076897084712982,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.6715732216835022,0.1180861517786979,0.5367711186408997,285.2759094238281,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.33233642578125,285.2782287597656,1.0,0.3070682287216186,1.0,1.0,0.0,1.0,-1.5295571088790894,1.5295552015304563,1.921431248774752e-06,1.174315333366394,0.8789457082748413,0.8789457082748413,0.0,53.48380279541016,52.0,15175.9580078125,-0.0,343.3011169433594,1.0,283.1499938964844,284.6062927246094,291.04937744140625,292.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,17648.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534221529960632,1.0,0.0,0.0,2.48785138130188,2.4878628253936768,4.129925628149067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.833984375,0.0,490.2051696777344,1895.4371337890625,0.0,701.0114135742188,0.6189310550689697,1.0,0.0,3.0,1.0,0.0
12211620,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9990000128746032,0.4352313280105591,0.3517023921012878,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7048834562301636,0.1346733421087265,0.1285052597522735,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8173843026161194,0.2120772153139114,0.1490296721458435,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.6653916835784912,0.1142026856541633,0.1091929152607917,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6752028465270996,0.1189111769199371,0.5400428771972656,285.2942810058594,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389892578125,285.2950134277344,1.0,0.3064925968647003,1.0,1.0,0.0,1.0,-1.5344150066375732,1.5344130992889404,1.9329850147187244e-06,1.1782997846603394,0.883682131767273,0.883682131767273,0.0,52.89774703979492,55.0,15337.8466796875,-0.0,344.1619567871094,1.0,283.1499938964844,284.6151428222656,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17626.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586019158363342,1.0,0.0,0.0,2.501840591430664,2.501852035522461,4.176501704478142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.5810546875,0.0,497.3858642578125,1895.4371337890625,0.0,723.397705078125,0.6220203638076782,1.0,0.0,3.0,1.0,0.0
12211680,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.9990000128746032,0.4352313280105591,0.3517023921012878,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7048834562301636,0.1346733421087265,0.1285052597522735,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.8173843026161194,0.2120772153139114,0.1490296721458435,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.6653916835784912,0.1142026856541633,0.1091929152607917,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6752028465270996,0.1189111769199371,0.5400428771972656,285.2942810058594,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389892578125,285.2950134277344,1.0,0.3064925968647003,1.0,1.0,0.0,1.0,-1.5344150066375732,1.5344130992889404,1.9329850147187244e-06,1.1782997846603394,0.883682131767273,0.883682131767273,0.0,52.89774703979492,55.0,15337.8466796875,-0.0,344.1619567871094,1.0,283.1499938964844,284.6151428222656,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17626.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586019158363342,1.0,0.0,0.0,2.501840591430664,2.501852035522461,4.176501704478142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.5810546875,0.0,497.3858642578125,1895.4371337890625,0.0,723.397705078125,0.6220203638076782,1.0,0.0,3.0,1.0,0.0
12211740,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.9990000128746032,0.4404705762863159,0.3500306904315948,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045349121094,0.7089520692825317,0.1363262087106704,0.1300082057714462,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.8199188709259033,0.2132122963666916,0.1497872918844223,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.669385552406311,0.1157023683190345,0.1105543673038482,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6779376268386841,0.119795523583889,0.5436478853225708,285.3049621582031,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565979003906,285.3064270019531,1.0,0.3073236048221588,1.0,1.0,0.0,1.0,-1.5410772562026978,1.5410752296447754,1.948610588442534e-06,1.1834967136383057,0.887546181678772,0.887546181678772,0.0,52.67511367797852,55.0,15477.5986328125,-0.0,346.8763427734375,1.0,283.1499938964844,284.6209411621094,291.0475769042969,292.1422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17614.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562031090259552,1.0,0.0,0.0,2.51339077949524,2.513402223587036,4.215153239783831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5224609375,0.0,503.404052734375,1895.4371337890625,0.0,738.6012573242188,0.6245825886726379,1.0,0.0,3.0,1.0,0.0
12211800,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.9990000128746032,0.441815584897995,0.3499572277069092,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.7097584009170532,0.1367616504430771,0.1304085403680801,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.8203206062316895,0.2135123312473297,0.1499900966882705,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.670205295085907,0.1160975992679596,0.1109178215265274,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6784538626670837,0.1200454011559486,0.5447018146514893,285.30865478515625,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611755371094,285.3101806640625,1.0,0.3076590597629547,1.0,1.0,0.0,1.0,-1.5434141159057615,1.543412208557129,1.954138042492559e-06,1.1853444576263428,0.8885464668273926,0.8885464668273926,0.0,52.70445251464844,58.0,15519.228515625,-0.0,348.1146545410156,1.0,283.1499938964844,284.62310791015625,291.0470886230469,292.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17611.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627970695495605,1.0,0.0,0.0,2.516338348388672,2.5163497924804688,4.225045699968178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.14306640625,0.0,504.9472961425781,1895.4371337890625,0.0,742.039794921875,0.6252365708351135,1.0,0.0,3.0,1.0,0.0
12211860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9990000128746032,0.4485265612602234,0.3508832454681396,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7130284905433655,0.1390658617019653,0.1325433105230331,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8215014338493347,0.2151093035936355,0.1510800272226333,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.6736744046211243,0.1181866750121116,0.1128555610775947,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.6804607510566711,0.1214353889226913,0.5507054328918457,285.3295288085937,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832397460937,285.3314208984375,1.0,0.3100383579730987,1.0,1.0,0.0,1.0,-1.5579289197921753,1.557926893234253,1.98870884560165e-06,1.196833848953247,0.8937432765960693,0.8937432765960693,0.0,53.17567443847656,61.0,15752.4814453125,0.0,356.64190673828125,1.0,283.1499938964844,284.63604736328125,291.0478515625,292.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17594.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665247440338135,1.0,0.0,0.0,2.531447649002075,2.531459331512451,4.275936760222976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1552734375,0.0,512.9110107421875,1895.4371337890625,0.0,758.99609375,0.6285908222198486,1.0,0.0,3.0,1.0,0.0
12211920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9990000128746032,0.4485265612602234,0.3508832454681396,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7130284905433655,0.1390658617019653,0.1325433105230331,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8215014338493347,0.2151093035936355,0.1510800272226333,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.6736744046211243,0.1181866750121116,0.1128555610775947,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.6804607510566711,0.1214353889226913,0.5507054328918457,285.3295288085937,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832397460937,285.3314208984375,1.0,0.3100383579730987,1.0,1.0,0.0,1.0,-1.5579289197921753,1.557926893234253,1.98870884560165e-06,1.196833848953247,0.8937432765960693,0.8937432765960693,0.0,53.17567443847656,61.0,15752.4814453125,0.0,356.64190673828125,1.0,283.1499938964844,284.63604736328125,291.0478515625,292.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17594.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665247440338135,1.0,0.0,0.0,2.531447649002075,2.531459331512451,4.275936760222976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1552734375,0.0,512.9110107421875,1895.4371337890625,0.0,758.99609375,0.6285908222198486,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9990000128746032,0.4550650119781494,0.3536596596240997,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.7152876853942871,0.1415665745735168,0.1348830759525299,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8215233087539673,0.2168573439121246,0.1522884517908096,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.6762328743934631,0.1204473376274108,0.1149754449725151,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.6816051006317139,0.1230140849947929,0.5576928853988647,285.3541564941406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4025573730469,285.3562927246094,1.0,0.3134147524833679,1.0,1.0,0.0,1.0,-1.5764539241790771,1.5764518976211548,2.0334084638307104e-06,1.21150803565979,0.8992940783500671,0.8992940783500671,0.0,54.11606216430664,64.0,16022.060546875,0.0,368.6321105957031,1.0,283.1499938964844,284.65191650390625,291.0535583496094,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706555247306824,1.0,0.0,0.0,2.547195672988892,2.547207355499268,4.32930249871788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.0791015625,0.0,521.3046875,1895.4371337890625,0.0,778.2239990234375,0.6320897340774536,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9990000128746032,0.4550650119781494,0.3536596596240997,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.7152876853942871,0.1415665745735168,0.1348830759525299,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8215233087539673,0.2168573439121246,0.1522884517908096,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.6762328743934631,0.1204473376274108,0.1149754449725151,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.6816051006317139,0.1230140849947929,0.5576928853988647,285.3541564941406,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4025573730469,285.3562927246094,1.0,0.3134147524833679,1.0,1.0,0.0,1.0,-1.5764539241790771,1.5764518976211548,2.0334084638307104e-06,1.21150803565979,0.8992940783500671,0.8992940783500671,0.0,54.11606216430664,64.0,16022.060546875,0.0,368.6321105957031,1.0,283.1499938964844,284.65191650390625,291.0535583496094,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706555247306824,1.0,0.0,0.0,2.547195672988892,2.547207355499268,4.32930249871788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.0791015625,0.0,521.3046875,1895.4371337890625,0.0,778.2239990234375,0.6320897340774536,1.0,0.0,3.0,1.0,0.0
12212100,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.9990000128746032,0.4582432210445404,0.355630874633789,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.7161245942115784,0.1428859382867813,0.1361243724822998,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8211824893951416,0.217784583568573,0.1529340744018554,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.677228569984436,0.1216368973255157,0.1160976961255073,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.6819003224372864,0.1238611713051796,0.5614846348762512,285.3676147460937,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4110107421875,285.3698425292969,1.0,0.3154174089431762,1.0,1.0,0.0,1.0,-1.5869845151901243,1.586982488632202,2.059101916529471e-06,1.2198498249053955,0.902212917804718,0.902212917804718,0.0,54.737735748291016,64.0,16168.5361328125,0.0,375.7923583984375,1.0,283.1499938964844,284.6607666015625,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730185508728027,1.0,0.0,0.0,2.5553197860717773,2.5553317070007324,4.356963358986832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4150390625,0.0,525.6726684570312,1895.4371337890625,0.0,789.4337768554688,0.6338960528373718,1.0,0.0,3.0,1.0,0.0
12212160,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.9990000128746032,0.4613581895828247,0.3579343259334564,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.7168064713478088,0.1442491710186004,0.1374107152223587,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8206499814987183,0.2187457084655761,0.1536058038473129,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.6780679821968079,0.1228636726737022,0.1172587424516677,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.682040810585022,0.1247421130537986,0.5654487013816833,285.3817138671875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41864013671875,285.384033203125,1.0,0.3176014423370361,1.0,1.0,0.0,1.0,-1.5982531309127808,1.5982511043548584,2.086821950797457e-06,1.2287746667861938,0.9052324295043944,0.9052324295043944,0.0,55.44850540161133,67.0,16321.9169921875,0.0,383.6697692871094,1.0,283.1499938964844,284.6700744628906,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17558.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756022334098816,1.0,0.0,0.0,2.563615322113037,2.563627243041992,4.385297813769285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.20458984375,0.0,530.1595458984375,1895.4371337890625,0.0,801.867431640625,0.6387412548065186,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9990000128746032,0.4648309648036957,0.3609341979026794,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174249887466431,0.145857036113739,0.1389349102973938,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198362588882446,0.2198777943849563,0.1544035822153091,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6788616180419922,0.1243077293038368,0.1186320409178733,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820351481437683,0.1257847398519516,0.5701745748519897,285.3917236328125,284.95001220703125,295.5323791503906,288.04083251953125,295.5297241210937,297.4263000488281,285.3932800292969,1.0,0.320300430059433,1.0,1.0,0.0,1.0,-1.6119638681411743,1.6119617223739624,2.120864337484818e-06,1.2396310567855835,0.9087032079696656,0.9087032079696656,0.0,56.36225128173828,67.0,16525.607421875,0.0,393.5195007324219,1.0,283.1499938964844,284.6702880859375,291.0690612792969,292.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17874.927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789734721183777,1.0,0.0,0.0,2.5969462394714355,2.5969583988189697,4.500070360791142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2451171875,0.0,550.3450927734375,1895.4371337890625,0.0,818.3734741210938,0.6441134810447693,1.0,0.0,3.0,1.0,0.0
