time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212280,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.9990000128746032,0.4673537909984588,0.3634079694747925,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40020751953125,0.7177805304527283,0.147087350487709,0.1401038318872451,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8190934062004089,0.2207413762807846,0.1550136357545852,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.6793420910835266,0.1254106163978576,0.1196834668517112,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.6819188594818115,0.1265831887722015,0.5738072395324707,285.40069580078125,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4313049316406,285.40252685546875,1.0,0.3224393725395202,1.0,1.0,0.0,1.0,-1.6226928234100342,1.6226906776428225,2.1477442260220414e-06,1.2481238842010498,0.911366045475006,0.911366045475006,0.0,57.11013412475586,70.0,16672.013671875,0.0,401.4201354980469,1.0,283.1499938964844,284.674072265625,291.07379150390625,292.23248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17989.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816850662231445,1.0,0.0,0.0,2.6130762100219727,2.613088369369507,4.556144688194763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.734375,0.0,560.0863037109375,1895.4371337890625,0.0,831.8841552734375,0.6508724093437195,1.0,0.0,3.0,1.0,0.0
12212340,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9990000128746032,0.4730286598205566,0.3698381781578064,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.7183443307876587,0.1500569581985473,0.1429340243339538,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8170073628425598,0.2228165715932846,0.1564861685037613,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.6801761388778687,0.1280650496482849,0.1222227066755294,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.6813578605651855,0.1285087615251541,0.5826103687286377,285.41485595703125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.440673828125,285.4163818359375,1.0,0.3277910947799682,1.0,1.0,0.0,1.0,-1.649195432662964,1.6491931676864624,2.215046151832212e-06,1.269091010093689,0.9176524877548218,0.9176524877548218,0.0,59.05031967163086,73.0,17050.939453125,0.0,421.5893859863281,1.0,283.1499938964844,284.671142578125,291.0853881835937,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887160301208496,1.0,0.0,0.0,2.6784117221832275,2.678424596786499,4.78683034543792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.56982421875,0.0,601.731689453125,1895.4371337890625,0.0,867.9076538085938,0.6668227910995483,1.0,0.0,3.0,1.0,0.0
12212400,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9990000128746032,0.4730286598205566,0.3698381781578064,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.7183443307876587,0.1500569581985473,0.1429340243339538,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.8170073628425598,0.2228165715932846,0.1564861685037613,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.6801761388778687,0.1280650496482849,0.1222227066755294,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.6813578605651855,0.1285087615251541,0.5826103687286377,285.41485595703125,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.440673828125,285.4163818359375,1.0,0.3277910947799682,1.0,1.0,0.0,1.0,-1.649195432662964,1.6491931676864624,2.215046151832212e-06,1.269091010093689,0.9176524877548218,0.9176524877548218,0.0,59.05031967163086,73.0,17050.939453125,0.0,421.5893859863281,1.0,283.1499938964844,284.671142578125,291.0853881835937,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887160301208496,1.0,0.0,0.0,2.6784117221832275,2.678424596786499,4.78683034543792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.56982421875,0.0,601.731689453125,1895.4371337890625,0.0,867.9076538085938,0.6668227910995483,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.9990000128746032,0.4784062802791595,0.3769889175891876,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7186437249183655,0.1531487107276916,0.1458884924650192,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.8145622611045837,0.2249667048454284,0.1580165177583694,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.6807138919830322,0.1308170557022094,0.1248632669448852,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.6805059909820557,0.130508542060852,0.591788649559021,285.4264221191406,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.447265625,285.42779541015625,1.0,0.3335454165935516,1.0,1.0,0.0,1.0,-1.6773544549942017,1.6773520708084106,2.2879619336890755e-06,1.2913483381271362,0.9240740537643432,0.9240740537643432,0.0,61.2210807800293,76.0,17452.12109375,0.0,443.959228515625,1.0,283.1499938964844,284.6643981933594,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963501334190369,1.0,0.0,0.0,2.7541024684906006,2.7541158199310303,5.061200454292702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.27783203125,0.0,652.6937866210938,1895.4371337890625,0.0,908.68115234375,0.6852549314498901,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.9990000128746032,0.4784062802791595,0.3769889175891876,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.7186437249183655,0.1531487107276916,0.1458884924650192,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.8145622611045837,0.2249667048454284,0.1580165177583694,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.6807138919830322,0.1308170557022094,0.1248632669448852,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.6805059909820557,0.130508542060852,0.591788649559021,285.4264221191406,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.447265625,285.42779541015625,1.0,0.3335454165935516,1.0,1.0,0.0,1.0,-1.6773544549942017,1.6773520708084106,2.2879619336890755e-06,1.2913483381271362,0.9240740537643432,0.9240740537643432,0.0,61.2210807800293,76.0,17452.12109375,0.0,443.959228515625,1.0,283.1499938964844,284.6643981933594,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963501334190369,1.0,0.0,0.0,2.7541024684906006,2.7541158199310303,5.061200454292702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.27783203125,0.0,652.6937866210938,1895.4371337890625,0.0,908.68115234375,0.6852549314498901,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9990000128746032,0.4835247695446014,0.3846479952335357,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7188095450401306,0.1563579887151718,0.1489605158567428,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8119099736213684,0.227193683385849,0.159604012966156,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6810895204544067,0.1336616724729538,0.1275979280471801,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6795058846473694,0.1325802206993103,0.6013168692588806,285.4368896484375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516906738281,285.4382019042969,1.0,0.3396114408969879,1.0,1.0,0.0,1.0,-1.7068673372268677,1.7068649530410769,2.365936779824551e-06,1.3146512508392334,0.9306265115737916,0.9306265115737916,0.0,63.57875061035156,79.0,17870.91796875,0.0,468.3583068847656,1.0,283.1499938964844,284.6558532714844,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20346.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043042540550232,1.0,0.0,0.0,2.836379051208496,2.836393117904663,5.368115694182052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7705078125,0.0,711.3578491210938,1895.4371337890625,0.0,953.0317993164062,0.7052564024925232,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9990000128746032,0.4835247695446014,0.3846479952335357,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.7188095450401306,0.1563579887151718,0.1489605158567428,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8119099736213684,0.227193683385849,0.159604012966156,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6810895204544067,0.1336616724729538,0.1275979280471801,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.6795058846473694,0.1325802206993103,0.6013168692588806,285.4368896484375,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516906738281,285.4382019042969,1.0,0.3396114408969879,1.0,1.0,0.0,1.0,-1.7068673372268677,1.7068649530410769,2.365936779824551e-06,1.3146512508392334,0.9306265115737916,0.9306265115737916,0.0,63.57875061035156,79.0,17870.91796875,0.0,468.3583068847656,1.0,283.1499938964844,284.6558532714844,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20346.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043042540550232,1.0,0.0,0.0,2.836379051208496,2.836393117904663,5.368115694182052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7705078125,0.0,711.3578491210938,1895.4371337890625,0.0,953.0317993164062,0.7052564024925232,1.0,0.0,3.0,1.0,0.0
12212700,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.9990000128746032,0.4860001504421234,0.3886096477508545,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.718877911567688,0.1580065041780471,0.1505397856235504,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.8105476498603821,0.2283373773097992,0.1604202538728714,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.6812537908554077,0.1351179331541061,0.1289995610713958,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.6789905428886414,0.1336436122655868,0.6062129735946655,285.4404602050781,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532775878906,285.4412841796875,1.0,0.3427380919456482,1.0,1.0,0.0,1.0,-1.722061276435852,1.7220587730407717,2.4066980586212594e-06,1.3266379833221436,0.9339343905448914,0.9339343905448914,0.0,64.81536102294922,79.0,18093.490234375,0.0,481.2773742675781,1.0,283.1499938964844,284.64825439453125,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20943.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083667874336243,1.0,0.0,0.0,2.887220859527588,2.887235641479492,5.562286560234497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.49267578125,0.0,749.4790649414062,1895.4371337890625,0.0,976.3810424804688,0.7148342132568359,1.0,0.0,3.0,1.0,0.0
12212760,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9990000128746032,0.488424688577652,0.3926370739936828,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7189487218856812,0.1596846133470535,0.1521470993757248,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8091731071472168,0.2295010685920715,0.1612500995397567,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6814132332801819,0.1365958899259567,0.1304223090410232,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.6784776449203491,0.1347253173589706,0.6111925840377808,285.4472045898437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544982910156,285.448486328125,1.0,0.3459168374538421,1.0,1.0,0.0,1.0,-1.7375099658966064,1.7375075817108154,2.4485734684276395e-06,1.3388185501098633,0.9373152852058412,0.9373152852058412,0.0,66.0855941772461,82.0,18304.0234375,0.0,494.6569213867188,1.0,283.1499938964844,284.6468200683594,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21320.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124156713485718,1.0,0.0,0.0,2.9226582050323486,2.922673463821411,5.699666303371487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.06982421875,0.0,776.5752563476562,1895.4371337890625,0.0,1000.1063842773438,0.7262028455734253,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.4931442141532898,0.4008122384548187,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.719146192073822,0.1631312668323516,0.1554494947195053,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8064442276954651,0.2318910062313079,0.1629556715488433,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6817659735679626,0.1396165043115615,0.1333317309617996,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775128245353699,0.1369461417198181,0.6214192509651184,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4561767578125,285.4591979980469,1.0,0.3524045050144195,1.0,1.0,0.0,1.0,-1.7691106796264648,1.7691081762313845,2.5355777779623168e-06,1.3637112379074097,0.94414883852005,0.94414883852005,0.0,68.70982360839844,70.0,18749.177734375,0.0,522.7565307617188,1.0,283.1499938964844,284.6381225585937,291.1287841796875,292.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,22341.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206151843070984,1.0,0.0,0.0,3.011205673217773,3.011221647262573,6.050262300050235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2236328125,0.0,847.52392578125,1895.4371337890625,0.0,1049.515380859375,0.7476760149002075,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.4931442141532898,0.4008122384548187,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.719146192073822,0.1631312668323516,0.1554494947195053,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8064442276954651,0.2318910062313079,0.1629556715488433,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6817659735679626,0.1396165043115615,0.1333317309617996,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.6775128245353699,0.1369461417198181,0.6214192509651184,285.4578857421875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4561767578125,285.4591979980469,1.0,0.3524045050144195,1.0,1.0,0.0,1.0,-1.7691106796264648,1.7691081762313845,2.5355777779623168e-06,1.3637112379074097,0.94414883852005,0.94414883852005,0.0,68.70982360839844,70.0,18749.177734375,0.0,522.7565307617188,1.0,283.1499938964844,284.6381225585937,291.1287841796875,292.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,22341.515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206151843070984,1.0,0.0,0.0,3.011205673217773,3.011221647262573,6.050262300050235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2236328125,0.0,847.52392578125,1895.4371337890625,0.0,1049.515380859375,0.7476760149002075,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9990000128746032,0.4982544481754303,0.3975573778152466,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.725152313709259,0.1662437915802002,0.1583408415317535,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.8110449314117432,0.2340360283851623,0.1644217222929,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6883264183998108,0.1423305571079254,0.1358533799648285,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6828781366348267,0.1389568746089935,0.6302129626274109,285.4595031738281,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4627380371094,285.45953369140625,1.0,0.3533557951450348,1.0,1.0,0.0,1.0,-1.7840348482131958,1.7840322256088257,2.577515942903119e-06,1.3756258487701416,0.9501489996910096,0.9501489996910096,0.0,68.2815933227539,70.0,19036.74609375,0.0,531.2667846679688,1.0,283.1499938964844,284.622314453125,291.137939453125,292.43878173828125,293.1499938964844,293.1499938964844,283.1499938964844,23306.951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277036666870117,1.0,0.0,0.0,3.0925426483154297,3.092559576034546,6.381528692145366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.47607421875,0.0,916.4400024414062,1895.4371337890625,0.0,1093.6610107421875,0.7644397020339966,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.9990000128746032,0.4991499483585357,0.3963741958141327,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7263776063919067,0.166674330830574,0.158733382821083,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.812147855758667,0.2343312948942184,0.1646180897951126,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.6896734237670898,0.1427053362131118,0.136194109916687,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.6840627789497375,0.1392387002706527,0.6314040422439575,285.4594421386719,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648742675781,285.4594421386719,1.0,0.3532160222530365,1.0,1.0,0.0,1.0,-1.7851614952087402,1.78515887260437,2.580697810117272e-06,1.3765244483947754,0.9509634375572203,0.9509634375572203,0.0,68.02918243408203,73.0,19064.921875,0.0,531.2450561523438,1.0,283.1499938964844,284.6205444335937,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23397.94921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285901069641113,1.0,0.0,0.0,3.100832939147949,3.100849866867065,6.415788789126964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.9716796875,0.0,923.613037109375,1895.4371337890625,0.0,1099.27294921875,0.7693939805030823,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5071670413017273,0.3938522636890411,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7325928211212158,0.1703439801931381,0.1621427834033966,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8165189027786255,0.2368388026952743,0.1663328409194946,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6965630054473877,0.1458969116210937,0.1391593664884567,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6897384524345398,0.1416976153850555,0.6421056985855103,285.45849609375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48681640625,285.45916748046875,1.0,0.3557668030261993,1.0,1.0,0.0,1.0,-1.804687738418579,1.804685115814209,2.6357975002611056e-06,1.3917824029922483,0.957715094089508,0.957715094089508,0.0,67.88185119628906,76.0,19397.73046875,0.0,543.8334350585938,1.0,283.1499938964844,284.603515625,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352226734161377,1.0,0.0,0.0,3.190458536148072,3.190476417541504,6.792029125790577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.56396484375,0.0,1004.1392211914062,1895.4371337890625,0.0,1141.8946533203125,0.7911049723625183,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5071670413017273,0.3938522636890411,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.7325928211212158,0.1703439801931381,0.1621427834033966,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8165189027786255,0.2368388026952743,0.1663328409194946,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6965630054473877,0.1458969116210937,0.1391593664884567,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.6897384524345398,0.1416976153850555,0.6421056985855103,285.45849609375,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48681640625,285.45916748046875,1.0,0.3557668030261993,1.0,1.0,0.0,1.0,-1.804687738418579,1.804685115814209,2.6357975002611056e-06,1.3917824029922483,0.957715094089508,0.957715094089508,0.0,67.88185119628906,76.0,19397.73046875,0.0,543.8334350585938,1.0,283.1499938964844,284.603515625,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.7578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352226734161377,1.0,0.0,0.0,3.190458536148072,3.190476417541504,6.792029125790577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.56396484375,0.0,1004.1392211914062,1895.4371337890625,0.0,1141.8946533203125,0.7911049723625183,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.515170693397522,0.3940947949886322,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7373911142349243,0.1741473227739334,0.1657048165798187,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8191260099411011,0.239432230591774,0.1681245565414428,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7018606662750244,0.1491948068141937,0.1422523409128189,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6939772367477417,0.1443043500185012,0.6536479592323303,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5072326660156,285.464599609375,1.0,0.3594489991664886,1.0,1.0,0.0,1.0,-1.828978419303894,1.8289756774902344,2.705418637560797e-06,1.4108412265777588,0.9645847082138062,0.9645847082138062,0.0,68.50032806396484,79.0,19778.900390625,0.0,562.3040161132812,1.0,283.1499938964844,284.5915222167969,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412310600280762,1.0,0.0,0.0,3.27970027923584,3.279719114303589,7.177309271355625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.85546875,0.0,1088.7916259765625,1895.4371337890625,0.0,1181.4483642578125,0.8127090334892273,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9990000128746032,0.515170693397522,0.3940947949886322,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7373911142349243,0.1741473227739334,0.1657048165798187,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8191260099411011,0.239432230591774,0.1681245565414428,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7018606662750244,0.1491948068141937,0.1422523409128189,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.6939772367477417,0.1443043500185012,0.6536479592323303,285.4636535644531,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5072326660156,285.464599609375,1.0,0.3594489991664886,1.0,1.0,0.0,1.0,-1.828978419303894,1.8289756774902344,2.705418637560797e-06,1.4108412265777588,0.9645847082138062,0.9645847082138062,0.0,68.50032806396484,79.0,19778.900390625,0.0,562.3040161132812,1.0,283.1499938964844,284.5915222167969,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.59765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412310600280762,1.0,0.0,0.0,3.27970027923584,3.279719114303589,7.177309271355625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.85546875,0.0,1088.7916259765625,1895.4371337890625,0.0,1181.4483642578125,0.8127090334892273,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9990000128746032,0.5190809369087219,0.3949379920959472,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.7394286394119263,0.1760981380939483,0.1675395518541336,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8199873566627502,0.2407631576061248,0.1690493375062942,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7040903568267822,0.1508823484182357,0.1438426524400711,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.6957109570503235,0.1456497311592102,0.6596567630767822,285.4662475585937,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5161437988281,285.4669189453125,1.0,0.3616421520709991,1.0,1.0,0.0,1.0,-1.842428207397461,1.8424254655838013,2.7444250463304343e-06,1.4213892221450806,0.9680530428886414,0.9680530428886414,0.0,69.01239013671875,79.0,19988.712890625,0.0,573.2443237304688,1.0,283.1499938964844,284.5841369628906,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443188190460205,1.0,0.0,0.0,3.332075834274292,3.332095146179199,7.408377200590621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.72509765625,0.0,1140.77783203125,1895.4371337890625,0.0,1202.1160888671875,0.8226090669631958,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.5229180455207825,0.3961926996707916,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.741258442401886,0.1780805140733719,0.1694075167179107,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.8206008672714233,0.242116779088974,0.1699917167425155,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.7060789465904236,0.15259450674057,0.1454596668481826,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.6972166895866394,0.1470177769660949,0.6657901406288147,285.472412109375,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240783691406,285.4735412597656,1.0,0.3640343844890594,1.0,1.0,0.0,1.0,-1.8566150665283203,1.8566123247146609,2.785920287351473e-06,1.4325109720230105,0.9715965390205384,0.9715965390205384,0.0,69.64164733886719,82.0,20192.810546875,0.0,585.2155151367188,1.0,283.1499938964844,284.5827941894531,291.17022705078125,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475064158439636,1.0,0.0,0.0,3.368290424346924,3.3683102130889893,7.570287721136992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06201171875,0.0,1177.3455810546875,1895.4371337890625,0.0,1223.690673828125,0.8341424465179443,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5303798913955688,0.3997168242931366,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7444127202033997,0.1821361482143402,0.173240453004837,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8212406635284424,0.2448916733264923,0.171931579709053,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7094629406929016,0.1560893505811691,0.1487714201211929,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.6996656656265259,0.1498123854398727,0.678382396697998,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5373229980469,285.4851989746094,1.0,0.3693189024925232,1.0,1.0,0.0,1.0,-1.8868745565414429,1.8868716955184937,2.875623067666311e-06,1.4562170505523682,0.978780210018158,0.978780210018158,0.0,71.1976547241211,85.0,20633.3046875,0.0,611.9679565429688,1.0,283.1499938964844,284.57672119140625,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544024348258972,1.0,0.0,0.0,3.4561667442321777,3.45618748664856,7.970447200023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3623046875,0.0,1269.7403564453125,1895.4371337890625,0.0,1271.1778564453125,0.8553903698921204,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5303798913955688,0.3997168242931366,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.7444127202033997,0.1821361482143402,0.173240453004837,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8212406635284424,0.2448916733264923,0.171931579709053,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7094629406929016,0.1560893505811691,0.1487714201211929,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.6996656656265259,0.1498123854398727,0.678382396697998,285.4839172363281,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5373229980469,285.4851989746094,1.0,0.3693189024925232,1.0,1.0,0.0,1.0,-1.8868745565414429,1.8868716955184937,2.875623067666311e-06,1.4562170505523682,0.978780210018158,0.978780210018158,0.0,71.1976547241211,85.0,20633.3046875,0.0,611.9679565429688,1.0,283.1499938964844,284.57672119140625,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544024348258972,1.0,0.0,0.0,3.4561667442321777,3.45618748664856,7.970447200023045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3623046875,0.0,1269.7403564453125,1895.4371337890625,0.0,1271.1778564453125,0.8553903698921204,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341088175773621,0.4019626080989837,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458183169364929,0.1842644661664962,0.1752569377422332,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213269114494324,0.246351346373558,0.1729556620121002,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109275460243225,0.1579193174839019,0.1505104303359985,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006828784942627,0.1512746512889862,0.6849969625473022,285.4893798828125,284.95001220703125,296.33428955078125,288.16082763671875,296.33221435546875,297.5428771972656,285.49041748046875,1.0,0.3722514808177948,1.0,1.0,0.0,1.0,-1.903252959251404,1.9032500982284544,2.924851742136525e-06,1.4690390825271606,0.9825282096862792,0.9825282096862792,0.0,72.12922668457031,85.0,20874.294921875,0.0,627.0516357421875,1.0,283.1499938964844,284.5719299316406,291.197021484375,292.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,28467.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582024097442627,1.0,0.0,0.0,3.508797407150269,3.508818864822388,8.215044431381102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.46923828125,0.0,1327.4927978515625,1895.4371337890625,0.0,1297.8094482421875,0.8653290867805481,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.9990000128746032,0.5375828146934509,0.4043169915676117,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7470390200614929,0.186308205127716,0.1771948784589767,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.8212863802909851,0.2477553188800811,0.1739412397146225,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7121735215187073,0.1596740931272506,0.1521795690059662,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7015216946601868,0.1526754349470138,0.6913419365882874,285.4976806640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54742431640625,285.4990539550781,1.0,0.3751446008682251,1.0,1.0,0.0,1.0,-1.919213891029358,1.9192109107971191,2.9732793791481527e-06,1.4815281629562378,0.9861637353897096,0.9861637353897096,0.0,73.08352661132812,88.0,21095.46875,0.0,642.12158203125,1.0,283.1499938964844,284.5727233886719,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618932485580444,1.0,0.0,0.0,3.543219566345215,3.543241262435913,8.377018048122409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06103515625,0.0,1365.8443603515625,1895.4371337890625,0.0,1323.9854736328125,0.8764276504516602,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5411944389343262,0.4069984853267669,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482366561889648,0.188493862748146,0.179270327091217,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.821146547794342,0.2492592632770538,0.1749995201826095,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133740186691284,0.1615481972694397,0.1539650410413742,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023044228553772,0.1541700363159179,0.6981249451637268,285.50408935546875,284.95001220703125,296.4044494628906,288.1762084960937,296.4024353027344,297.55157470703125,285.5052185058594,1.0,0.3783037364482879,1.0,1.0,0.0,1.0,-1.936486005783081,1.9364829063415527,3.0261871870607138e-06,1.4950361251831057,0.990021586418152,0.990021586418152,0.0,74.1564712524414,88.0,21346.015625,0.0,658.8099975585938,1.0,283.1499938964844,284.5689392089844,291.2148742675781,292.6463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29571.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659314632415771,1.0,0.0,0.0,3.5954232215881348,3.5954456329345703,8.625680152363202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.72998046875,0.0,1425.915283203125,1895.4371337890625,0.0,1352.9678955078125,0.8862553834915161,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.9990000128746032,0.5445677042007446,0.4097018241882324,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.7492955327033997,0.1905907690525055,0.1812623888254165,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8209347128868103,0.2507044672966003,0.176016628742218,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.7144179344177246,0.1633438020944595,0.1556766629219055,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7029605507850647,0.1556005626916885,0.7046217322349548,285.5131530761719,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.554931640625,285.5146179199219,1.0,0.3813841640949249,1.0,1.0,0.0,1.0,-1.9532026052474976,1.9531995058059688,3.0778878681303468e-06,1.5081032514572144,0.9937655925750732,0.9937655925750732,0.0,75.22948455810547,91.0,21575.60546875,0.0,675.3259887695312,1.0,283.1499938964844,284.5704345703125,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29979.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698019504547119,1.0,0.0,0.0,3.629471063613892,3.629493713378906,8.789819503363105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.810546875,0.0,1465.6591796875,1895.4371337890625,0.0,1381.07568359375,0.8972601294517517,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.9990000128746032,0.5513754487037659,0.4156370162963867,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7513119578361511,0.1949793994426727,0.1854364275932312,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8203405737876892,0.2537358999252319,0.1781539916992187,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7163630127906799,0.1670945733785629,0.1592567861080169,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041277289390564,0.1585851162672042,0.7181971073150635,285.530029296875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604858398437,285.53155517578125,1.0,0.3879382014274597,1.0,1.0,0.0,1.0,-1.9885103702545168,1.9885071516036987,3.1886711440165527e-06,1.5356816053390503,1.0,1.0,0.0,77.57937622070312,94.0,22070.3125,0.0,711.3123779296875,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31105.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779579520225525,1.0,0.0,0.0,3.7146615982055664,3.7146852016448975,9.207288940160652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41357421875,0.0,1569.03759765625,1895.4371337890625,0.0,1441.3338623046875,0.9178192615509032,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.9990000128746032,0.5513754487037659,0.4156370162963867,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7513119578361511,0.1949793994426727,0.1854364275932312,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8203405737876892,0.2537358999252319,0.1781539916992187,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7163630127906799,0.1670945733785629,0.1592567861080169,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7041277289390564,0.1585851162672042,0.7181971073150635,285.530029296875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604858398437,285.53155517578125,1.0,0.3879382014274597,1.0,1.0,0.0,1.0,-1.9885103702545168,1.9885071516036987,3.1886711440165527e-06,1.5356816053390503,1.0,1.0,0.0,77.57937622070312,94.0,22070.3125,0.0,711.3123779296875,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31105.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779579520225525,1.0,0.0,0.0,3.7146615982055664,3.7146852016448975,9.207288940160652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41357421875,0.0,1569.03759765625,1895.4371337890625,0.0,1441.3338623046875,0.9178192615509032,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.9990000128746032,0.5547259449958801,0.4187497496604919,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.7522652745246887,0.1972130686044693,0.1875625997781753,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.8199931383132935,0.2552823722362518,0.1792457401752472,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.71726393699646,0.1689999103546142,0.1610771715641021,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7046484351158142,0.1600999236106872,0.7250944375991821,285.5380554199219,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5627136230469,285.5394287109375,1.0,0.3913086354732513,1.0,1.0,0.0,1.0,-2.0065817832946777,2.0065784454345703,3.246197593398392e-06,1.5497863292694092,1.0,1.0,0.0,78.81604766845703,94.0,22326.42578125,0.0,730.285400390625,1.0,283.1499938964844,284.5681457519531,291.2494201660156,292.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,31898.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820977330207825,1.0,0.0,0.0,3.761943817138672,3.76196813583374,9.443171506973158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.38916015625,0.0,1629.6885986328125,1895.4371337890625,0.0,1472.4378662109375,0.9265632033348083,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.5580499768257141,0.4219347238540649,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.75319504737854,0.1994737833738327,0.1897138953208923,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.8196265697479248,0.2568505704402923,0.1803518235683441,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181316614151001,0.1709258258342743,0.1629167944192886,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7051417231559753,0.1616306602954864,0.7320619225502014,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56463623046875,285.55126953125,1.0,0.3947306871414184,1.0,1.0,0.0,1.0,-2.024894952774048,2.0248916149139404,3.305058271507733e-06,1.5640727281570437,1.0,1.0,0.0,80.08778381347656,97.0,22573.07421875,0.0,749.8837280273438,1.0,283.1499938964844,284.572265625,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32404.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862119436264038,1.0,0.0,0.0,3.79165267944336,3.791677474975586,9.592910146238864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.501953125,0.0,1668.6046142578125,1895.4371337890625,0.0,1503.685791015625,0.9366394877433776,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646374821662903,0.4284386336803436,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755035400390625,0.2040757089853286,0.1940949410200119,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.81889408826828,0.2600516974925995,0.1826114207506179,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719819962978363,0.1748388558626175,0.1666563749313354,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7061022520065308,0.1647412627935409,0.7462267875671387,285.5714416503906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5732116699219,1.0,0.4017027020454407,1.0,1.0,0.0,1.0,-2.062182903289795,2.0621793270111084,3.4266547572769923e-06,1.5931404829025269,1.0,1.0,0.0,82.71619415283203,100.0,23085.181640625,0.0,790.894775390625,1.0,283.1499938964844,284.5775756835937,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33635.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944805383682251,1.0,0.0,0.0,3.8629908561706543,3.863016605377197,9.957278734873398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71923828125,0.0,1764.5701904296875,1895.4371337890625,0.0,1567.4697265625,0.9531175494194032,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646374821662903,0.4284386336803436,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.755035400390625,0.2040757089853286,0.1940949410200119,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.81889408826828,0.2600516974925995,0.1826114207506179,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.719819962978363,0.1748388558626175,0.1666563749313354,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.7061022520065308,0.1647412627935409,0.7462267875671387,285.5714416503906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5732116699219,1.0,0.4017027020454407,1.0,1.0,0.0,1.0,-2.062182903289795,2.0621793270111084,3.4266547572769923e-06,1.5931404829025269,1.0,1.0,0.0,82.71619415283203,100.0,23085.181640625,0.0,790.894775390625,1.0,283.1499938964844,284.5775756835937,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33635.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944805383682251,1.0,0.0,0.0,3.8629908561706543,3.863016605377197,9.957278734873398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71923828125,0.0,1764.5701904296875,1895.4371337890625,0.0,1567.4697265625,0.9531175494194032,1.0,0.0,3.0,1.0,0.0
