time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.9990000128746032,0.5704354643821716,0.4350072741508484,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.7565774917602539,0.2084408551454544,0.1983101367950439,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8179649114608765,0.2629849314689636,0.1847440600395202,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212005853652954,0.1785375028848648,0.1702444702386856,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067867517471313,0.1676563322544098,0.7597586512565613,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5675354003906,285.51904296875,1.0,0.4085058569908142,1.0,1.0,0.0,1.0,-2.0982565879821777,2.098253011703491,3.5465407108858926e-06,1.6212464570999146,1.0,1.0,0.0,85.37442016601562,100.0,23749.275390625,0.0,832.239013671875,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34615.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080464363098145,1.0,0.0,0.0,3.91886568069458,3.918892145156861,1.0247407544738962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41845703125,0.0,1842.251953125,1895.4371337890625,0.0,1674.823486328125,0.9647426605224608,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.9990000128746032,0.5706689953804016,0.435293436050415,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566304802894592,0.2086221128702163,0.1984832286834716,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179143071174622,0.2631053626537323,0.184829369187355,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212470769882202,0.1786906868219375,0.1703914701938629,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7068031430244446,0.167776271700859,0.7603087425231934,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.56744384765625,285.51971435546875,1.0,0.40879026055336,1.0,1.0,0.0,1.0,-2.099747896194458,2.0997443199157715,3.55154361386667e-06,1.6224076747894287,1.0,1.0,0.0,85.48904418945312,103.0,23769.302734375,0.0,833.9922485351562,1.0,283.0520935058594,284.5011901855469,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34643.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084491848945618,1.0,0.0,0.0,3.920457124710083,3.9204835891723633,1.0255732831865316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87353515625,0.0,1844.4974365234373,1895.4371337890625,0.0,1678.059814453125,0.9651212692260742,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9990000128746032,0.575066089630127,0.4431545734405517,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572596669197083,0.2127459049224853,0.2025829404592514,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158960938453674,0.2655166685581207,0.1867052465677261,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217565178871155,0.1821539551019668,0.1738598495721817,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7064785361289978,0.1703961193561554,0.7730283737182617,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5564270019531,285.3109741210937,1.0,0.4158651232719421,1.0,1.0,0.0,1.0,-2.135810613632202,2.1358067989349365,3.673709670692915e-06,1.650500774383545,1.0,1.0,0.0,88.53372192382812,106.0,24785.4765625,0.0,878.0506591796875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35189.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331225872039795,1.0,0.0,0.0,3.951220989227295,3.951247930526733,1.0417318208055804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7548828125,0.0,1888.2606201171875,1895.4371337890625,0.0,1881.3056640625,0.9724406599998474,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.9990000128746032,0.575066089630127,0.4431545734405517,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572596669197083,0.2127459049224853,0.2025829404592514,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158960938453674,0.2655166685581207,0.1867052465677261,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217565178871155,0.1821539551019668,0.1738598495721817,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31182861328125,0.7064785361289978,0.1703961193561554,0.7730283737182617,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5564270019531,285.3109741210937,1.0,0.4158651232719421,1.0,1.0,0.0,1.0,-2.135810613632202,2.1358067989349365,3.673709670692915e-06,1.650500774383545,1.0,1.0,0.0,88.53372192382812,106.0,24785.4765625,0.0,878.0506591796875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35189.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331225872039795,1.0,0.0,0.0,3.951220989227295,3.951247930526733,1.0417318208055804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7548828125,0.0,1888.2606201171875,1895.4371337890625,0.0,1881.3056640625,0.9724406599998474,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577849805355072,0.4521365165710449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567432522773743,0.2164506018161773,0.206257477402687,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126544952392578,0.2673606276512146,0.1881385892629623,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211773991584778,0.1852183938026428,0.1769300252199173,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048788070678711,0.1725606024265289,0.7836325168609619,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227755069732666,1.0,1.0,0.0,1.0,-2.169159173965454,2.1691553592681885,3.788630692724837e-06,1.6764589548110962,1.0,1.0,0.0,91.85725402832033,109.0,25785.908203125,0.0,921.853759765625,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551114559173584,1.0,0.0,0.0,3.969561815261841,3.9695887565612793,1.0514252153370762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8896484375,0.0,1914.6776123046875,1895.4371337890625,0.0,2069.833740234375,0.9768035411834716,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.577849805355072,0.4521365165710449,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567432522773743,0.2164506018161773,0.206257477402687,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126544952392578,0.2673606276512146,0.1881385892629623,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211773991584778,0.1852183938026428,0.1769300252199173,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048788070678711,0.1725606024265289,0.7836325168609619,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227755069732666,1.0,1.0,0.0,1.0,-2.169159173965454,2.1691553592681885,3.788630692724837e-06,1.6764589548110962,1.0,1.0,0.0,91.85725402832033,109.0,25785.908203125,0.0,921.853759765625,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551114559173584,1.0,0.0,0.0,3.969561815261841,3.9695887565612793,1.0514252153370762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.8896484375,0.0,1914.6776123046875,1895.4371337890625,0.0,2069.833740234375,0.9768035411834716,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788086652755737,0.4567590355873108,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.756324827671051,0.2182143926620483,0.2080130577087402,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108741641044617,0.2681804895401001,0.1887847483158111,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207236886024475,0.1866604834794998,0.1783812642097473,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7038690447807312,0.1735321581363678,0.7884318232536316,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261520802974701,1.0,1.0,0.0,1.0,-2.1851041316986084,2.1851003170013428,3.844234925054479e-06,1.6888611316680908,0.9995031356811525,0.9995031356811525,0.0,93.55777740478516,109.0,26548.072265625,0.0,943.6385498046876,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674559950828552,1.0,0.0,0.0,3.9756791591644287,3.9757063388824463,1.0546683597567608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.408203125,0.0,1923.5897216796875,1895.4371337890625,0.0,2178.281005859375,0.9782541990280152,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794374942779541,0.4615750610828399,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556903958320618,0.2199004888534546,0.2096652537584304,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088480234146118,0.2689068913459778,0.1893323510885238,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7200596332550049,0.1880262047052383,0.179735392332077,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026143074035645,0.1744155436754226,0.7927290797233582,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8876037597656,1.0,0.4294617176055908,1.0,1.0,0.0,1.0,-2.200319528579712,2.2003157138824463,3.897698206856148e-06,1.700694918632507,0.9985401630401612,0.9985401630401612,0.0,95.30670928955078,112.0,26774.6328125,0.0,965.1641235351562,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726602554321289,1.0,0.0,0.0,3.979378700256348,3.979405879974365,1.0566320725047262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7763671875,0.0,1929.4166259765625,1895.4371337890625,0.0,2224.497802734375,0.979170560836792,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580057680606842,0.4710574746131897,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544606328010559,0.223187655210495,0.21290223300457,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048186898231506,0.2702717185020447,0.1903850138187408,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187326550483704,0.1906617730855941,0.1823624223470688,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700100839138031,0.1760843843221664,0.8008626103401184,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359111785888672,1.0,1.0,0.0,1.0,-2.229787826538086,2.229783773422241,4.00233875552658e-06,1.7235983610153198,0.9931591749191284,0.9931591749191284,0.0,98.7859344482422,100.0,27753.71484375,0.0,1007.9609985351562,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873601317405701,1.0,0.0,0.0,3.979931354522705,3.9799587726593018,1.0569256119197237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.794921875,0.0,1932.1875,1895.4371337890625,0.0,2356.46728515625,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.580057680606842,0.4710574746131897,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544606328010559,0.223187655210495,0.21290223300457,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048186898231506,0.2702717185020447,0.1903850138187408,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187326550483704,0.1906617730855941,0.1823624223470688,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700100839138031,0.1760843843221664,0.8008626103401184,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359111785888672,1.0,1.0,0.0,1.0,-2.229787826538086,2.229783773422241,4.00233875552658e-06,1.7235983610153198,0.9931591749191284,0.9931591749191284,0.0,98.7859344482422,100.0,27753.71484375,0.0,1007.9609985351562,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873601317405701,1.0,0.0,0.0,3.979931354522705,3.9799587726593018,1.0569256119197237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.794921875,0.0,1932.1875,1895.4371337890625,0.0,2356.46728515625,0.9794445037841796,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813559293746948,0.4680735766887665,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.759453535079956,0.226336121559143,0.2158722281455993,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077651858329773,0.2714778184890747,0.1912283152341842,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230738997459412,0.1931475549936294,0.1847115308046341,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037910223007202,0.1776149868965149,0.8077084422111511,284.462646484375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436562180519104,1.0,1.0,0.0,1.0,-2.2418482303619385,2.2418441772460938,4.045964487886522e-06,1.7331887483596802,0.9848621487617492,0.9848621487617492,0.0,98.31884765625,103.0,28560.119140625,0.0,1018.5390014648438,1.0,281.5558776855469,283.2763671875,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004886507987976,1.0,0.0,0.0,3.971513748168945,3.971541166305542,1.0524595381866677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.95166015625,0.0,1923.1878662109373,1895.4371337890625,0.0,2475.8935546875,0.9776856303215028,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813559293746948,0.4680735766887665,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.759453535079956,0.226336121559143,0.2158722281455993,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077651858329773,0.2714778184890747,0.1912283152341842,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230738997459412,0.1931475549936294,0.1847115308046341,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037910223007202,0.1776149868965149,0.8077084422111511,284.462646484375,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.436562180519104,1.0,1.0,0.0,1.0,-2.2418482303619385,2.2418441772460938,4.045964487886522e-06,1.7331887483596802,0.9848621487617492,0.9848621487617492,0.0,98.31884765625,103.0,28560.119140625,0.0,1018.5390014648438,1.0,281.5558776855469,283.2763671875,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004886507987976,1.0,0.0,0.0,3.971513748168945,3.971541166305542,1.0524595381866677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.95166015625,0.0,1923.1878662109373,1895.4371337890625,0.0,2475.8935546875,0.9776856303215028,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838733911514282,0.4678979814052582,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627047300338745,0.2290968596935272,0.2186045199632644,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087891936302185,0.2722857594490051,0.1918839067220688,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256993055343628,0.1952296942472458,0.1868108063936233,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056558132171631,0.1787700057029724,0.8134907484054565,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387577474117279,1.0,1.0,0.0,1.0,-2.2551660537719727,2.255162000656128,4.093816187378252e-06,1.7434241771697998,0.9738993644714355,0.9738993644714355,0.0,98.6605224609375,106.0,29458.666015625,0.0,1033.634765625,1.0,281.2559814453125,283.03790283203125,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121780157089233,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78857421875,0.0,1902.3021240234373,1895.4371337890625,0.0,2583.2646484375,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838733911514282,0.4678979814052582,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627047300338745,0.2290968596935272,0.2186045199632644,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087891936302185,0.2722857594490051,0.1918839067220688,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256993055343628,0.1952296942472458,0.1868108063936233,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056558132171631,0.1787700057029724,0.8134907484054565,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387577474117279,1.0,1.0,0.0,1.0,-2.2551660537719727,2.255162000656128,4.093816187378252e-06,1.7434241771697998,0.9738993644714355,0.9738993644714355,0.0,98.6605224609375,106.0,29458.666015625,0.0,1033.634765625,1.0,281.2559814453125,283.03790283203125,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121780157089233,1.0,0.0,0.0,3.953881502151489,3.953908681869507,1.0431350574435785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78857421875,0.0,1902.3021240234373,1895.4371337890625,0.0,2583.2646484375,0.9738519191741944,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.9990000128746032,0.5849245190620422,0.4702425599098205,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.7633935213088989,0.2307630181312561,0.2202992588281631,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078494071960449,0.2725702822208404,0.1921742707490921,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7260392904281616,0.1963896006345749,0.1880314499139785,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052708864212036,0.1792643070220947,0.8163009285926819,284.08251953125,284.95001220703125,297.16387939453125,288.3719482421875,297.1622619628906,297.4094543457031,284.0784606933594,1.0,0.4407942593097687,1.0,1.0,0.0,1.0,-2.265208959579468,2.265204906463623,4.130224624532275e-06,1.7512152194976809,0.9640499353408812,0.9640499353408812,0.0,99.61133575439452,106.0,30371.13671875,0.0,1047.791748046875,1.0,280.9685974121094,282.8191223144531,291.43634033203125,293.4812316894531,293.1499938964844,293.1499938964844,280.95001220703125,36696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231781721115112,1.0,0.0,0.0,3.935415506362915,3.9354426860809326,1.0334143780710292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.56494140625,0.0,1880.1134033203125,1895.4371337890625,0.0,2685.037841796875,0.9697890877723694,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.9990000128746032,0.5851837992668152,0.471597671508789,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633510828018188,0.2313822507858276,0.2208970934152603,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071560263633728,0.2726570963859558,0.1922358125448227,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258816957473755,0.1968026310205459,0.1884409636259079,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047892808914185,0.1794111281633377,0.8170673847198486,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416693150997162,1.0,1.0,0.0,1.0,-2.2690412998199463,2.2690370082855225,4.144157173868734e-06,1.7541850805282593,0.9606173634529114,0.9606173634529114,0.0,100.10394287109376,109.0,30449.861328125,0.0,1053.72509765625,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241235613822937,1.0,0.0,0.0,3.926905393600464,3.9269323348999023,1.028949668580026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5751953125,0.0,1869.6796875,1895.4371337890625,0.0,2693.81298828125,0.9679189920425416,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.9990000128746032,0.5853247046470642,0.4742773473262787,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631231546401978,0.2324197888374328,0.221952199935913,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057860136032104,0.2727543413639068,0.1923613101243972,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254523038864136,0.1974709928035736,0.1891496777534485,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.7037606239318848,0.1796057820320129,0.8183134198188782,283.92974853515625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433076679706573,1.0,1.0,0.0,1.0,-2.2760262489318848,2.27602219581604,4.169620297034271e-06,1.7596005201339722,0.9524618983268738,0.9524618983268738,0.0,101.06421661376952,109.0,31276.474609375,0.0,1064.82763671875,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331378698348999,1.0,0.0,0.0,3.909810066223145,3.909836769104004,1.0200103588431375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.8076171875,0.0,1849.098876953125,1895.4371337890625,0.0,2777.67529296875,0.9641236662864684,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9990000128746032,0.5850359201431274,0.4775171875953674,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.762481153011322,0.2333706766366958,0.2229011207818985,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039673566818237,0.2727630138397217,0.1923995018005371,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7246382236480713,0.1980492025613784,0.189752921462059,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022942304611206,0.1797054558992386,0.8190521001815796,283.8894348144531,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.8894958496094,1.0,0.4450204968452453,1.0,1.0,0.0,1.0,-2.2827157974243164,2.282711744308472,4.194088432996068e-06,1.7647894620895386,0.9449309706687928,0.9449309706687928,0.0,102.1791763305664,97.0,31429.78125,0.0,1076.27734375,1.0,280.6562194824219,282.58819580078125,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365184664726257,1.0,0.0,0.0,3.889585018157959,3.8896114826202393,1.0094847766595194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.57666015625,0.0,1824.6685791015625,1895.4371337890625,0.0,2809.205078125,0.9596819877624512,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5851342678070068,0.4725291132926941,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7670361995697021,0.2351323217153549,0.2245586514472961,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067420125007629,0.2726605236530304,0.1923227608203888,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281079292297363,0.1990461498498916,0.1906948685646057,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049468159675598,0.1797356754541397,0.8192004561424255,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.70465087890625,1.0,0.4430602192878723,1.0,1.0,0.0,1.0,-2.279951810836792,2.279947757720948,4.184336830803659e-06,1.7628545761108398,0.9268124103546144,0.9268124103546144,0.0,100.69967651367188,100.0,32300.541015625,0.0,1067.5732421875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488442301750183,1.0,0.0,0.0,3.840413093566896,3.840439319610596,9.841226074058795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3330078125,0.0,1766.2113037109375,1895.4371337890625,0.0,2924.446533203125,0.9488216638565063,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.9990000128746032,0.5851342678070068,0.4725291132926941,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7670361995697021,0.2351323217153549,0.2245586514472961,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067420125007629,0.2726605236530304,0.1923227608203888,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281079292297363,0.1990461498498916,0.1906948685646057,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049468159675598,0.1797356754541397,0.8192004561424255,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.70465087890625,1.0,0.4430602192878723,1.0,1.0,0.0,1.0,-2.279951810836792,2.279947757720948,4.184336830803659e-06,1.7628545761108398,0.9268124103546144,0.9268124103546144,0.0,100.69967651367188,100.0,32300.541015625,0.0,1067.5732421875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488442301750183,1.0,0.0,0.0,3.840413093566896,3.840439319610596,9.841226074058795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3330078125,0.0,1766.2113037109375,1895.4371337890625,0.0,2924.446533203125,0.9488216638565063,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614013671875,0.9990000128746032,0.5859760642051697,0.4710029363632202,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657958984375,0.7688131928443909,0.2359995245933532,0.2253860086202621,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.8075478672981262,0.2725699841976166,0.1922707110643386,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.7293615341186523,0.1995110958814621,0.1911427229642868,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.7057155966758728,0.179703876376152,0.8190860748291016,283.56329345703125,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428870677947998,1.0,1.0,0.0,1.0,-2.2794413566589355,2.279437303543091,4.182255906926002e-06,1.7623370885849,0.9159227013587952,0.9159227013587952,0.0,100.25284576416016,100.0,33118.765625,0.0,1065.299560546875,1.0,280.09393310546875,282.1867370605469,291.4908447265625,293.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,37561.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575318455696106,1.0,0.0,0.0,3.8098349571228014,3.809860944747925,9.685134045867017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.740234375,0.0,1730.5626220703125,1895.4371337890625,0.0,3005.859375,0.9420485496520996,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865652561187744,0.4709329009056091,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696748971939087,0.236764371395111,0.2261059880256652,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.8074447512626648,0.2724315524101257,0.1921690106391906,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.7298267483711243,0.199897214770317,0.1915102452039718,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.705653727054596,0.1796272993087768,0.8187602758407593,283.5264587402344,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290100097656,283.5263671875,1.0,0.4430146515369415,1.0,1.0,0.0,1.0,-2.28014874458313,2.280144691467285,4.184799763606861e-06,1.762860655784607,0.9063154458999634,0.9063154458999634,0.0,100.25357818603516,103.0,33189.79296875,0.0,1066.054443359375,1.0,280.0570983886719,282.1578674316406,291.468505859375,293.6654663085937,293.1499938964844,293.1499938964844,279.75,37738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602086901664734,1.0,0.0,0.0,3.777145385742188,3.777170896530152,9.51964409523498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0576171875,0.0,1692.7398681640625,1895.4371337890625,0.0,3030.962158203125,0.934868574142456,1.0,0.0,3.0,1.0,0.0
12215460,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.9990000128746032,0.5869511961936951,0.4739545285701751,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977355957031,0.7695652842521667,0.2381512224674224,0.2274602651596069,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3980407714844,0.8054843544960022,0.2721722424030304,0.1920196712017059,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973388671875,0.7291922569274902,0.2005684375762939,0.1921956986188888,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39703369140625,0.7038934826850891,0.1794459372758865,0.8181940317153931,283.3984375,284.95001220703125,297.4374694824219,288.441650390625,297.402099609375,297.311279296875,283.40289306640625,1.0,0.4438517093658447,0.781462550163269,0.781462550163269,0.3564684689044952,1.0,-2.2853620052337646,1.6421704292297363,0.6431916952133179,1.126118779182434,0.886624813079834,0.886624813079834,0.0,100.94430541992188,103.0,34560.7109375,0.0,1072.257080078125,1.0,279.7612609863281,281.9851379394531,291.491455078125,293.7604064941406,293.1499938964844,293.1499938964844,279.75,38106.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712220191955566,1.0,0.0,0.0,3.707588195800781,3.707613229751587,9.17225861485349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.12255859375,0.0,1614.1973876953125,1895.4371337890625,0.0,3134.273681640625,0.9195587635040284,1.0,0.0,3.0,1.0,0.0
12215520,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093017578125,0.9990000128746032,0.5869776606559753,0.474450945854187,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4074401855469,0.769483208656311,0.2383423149585724,0.2276261746883392,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4078674316406,0.8051722645759583,0.272170752286911,0.1920029819011688,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.7290535569190979,0.2006672918796539,0.1922782957553863,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40643310546875,0.7036105990409851,0.1794392764568328,0.8181183934211731,283.408447265625,284.95001220703125,297.44451904296875,288.4433898925781,297.4002380371094,297.30926513671875,283.4141540527344,1.0,0.4439982175827026,0.7547749876976013,0.7547749876976013,0.4000000059604645,1.0,-2.286144495010376,1.5325254201889038,0.7536190152168274,1.0165611505508425,0.8845135569572449,0.8845135569572449,0.0,101.0685806274414,106.0,34676.34765625,0.0,1073.301513671875,1.0,279.75750732421875,281.9923400878906,291.4864501953125,293.7523193359375,293.1499938964844,293.1499938964844,280.04998779296875,38131.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715579509735107,1.0,0.0,0.0,3.6985599994659424,3.698585033416748,9.127642783823832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.8291015625,0.0,1604.0289306640625,1895.4371337890625,0.0,3137.42431640625,0.9175671935081482,1.0,0.0,3.0,1.0,0.0
12215580,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.9990000128746032,0.589640200138092,0.4770547449588775,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71990966796875,0.7705956697463989,0.2410611510276794,0.2298614084720611,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.8044267892837524,0.2733832895755768,0.1925344616174698,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7189636230469,0.7294055223464966,0.2024029195308685,0.1936366111040115,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.7028490304946899,0.1801575720310211,0.8200893998146057,283.7213134765625,284.95001220703125,297.509033203125,288.4590148925781,297.3851928710937,297.309326171875,283.7284240722656,1.0,0.4459475576877594,0.5095499753952026,0.5095499753952026,0.800000011920929,1.0,-2.296581506729126,0.8681732416152954,1.428408145904541,0.3508602678775787,0.8704975247383118,0.8704975247383118,0.0,101.95403289794922,109.0,34708.8125,0.0,1087.326171875,1.0,280.042236328125,282.32354736328125,291.42431640625,293.6199951171875,293.1499938964844,293.1499938964844,280.3500061035156,38018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859603226184845,1.0,0.0,0.0,3.621890068054199,3.621914148330689,8.753139013606415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.14599609375,0.0,1517.1048583984375,1895.4371337890625,0.0,3025.28369140625,0.9004406332969666,1.0,0.0,3.0,1.0,0.0
12215640,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.9990000128746032,0.589640200138092,0.4770547449588775,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71990966796875,0.7705956697463989,0.2410611510276794,0.2298614084720611,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204895019531,0.8044267892837524,0.2733832895755768,0.1925344616174698,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7189636230469,0.7294055223464966,0.2024029195308685,0.1936366111040115,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.7028490304946899,0.1801575720310211,0.8200893998146057,283.7213134765625,284.95001220703125,297.509033203125,288.4590148925781,297.3851928710937,297.309326171875,283.7284240722656,1.0,0.4459475576877594,0.5095499753952026,0.5095499753952026,0.800000011920929,1.0,-2.296581506729126,0.8681732416152954,1.428408145904541,0.3508602678775787,0.8704975247383118,0.8704975247383118,0.0,101.95403289794922,109.0,34708.8125,0.0,1087.326171875,1.0,280.042236328125,282.32354736328125,291.42431640625,293.6199951171875,293.1499938964844,293.1499938964844,280.3500061035156,38018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859603226184845,1.0,0.0,0.0,3.621890068054199,3.621914148330689,8.753139013606415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.14599609375,0.0,1517.1048583984375,1895.4371337890625,0.0,3025.28369140625,0.9004406332969666,1.0,0.0,3.0,1.0,0.0
12215700,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.9990000128746032,0.5921337008476257,0.4775860607624054,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.7720454335212708,0.2428173422813415,0.2314051389694214,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.805051863193512,0.2744625806808471,0.1931872069835662,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.7303752303123474,0.2036256492137909,0.1946899741888046,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034423828125,0.703378438949585,0.1808530688285827,0.8227551579475403,283.9115295410156,284.95001220703125,297.5411071777344,288.4666748046875,297.37908935546875,297.31756591796875,283.9293518066406,1.0,0.447357028722763,0.3869374990463257,0.3869374990463257,1.0,1.0,-2.304321050643921,0.624839186668396,1.679481863975525,0.1060350313782692,0.86540687084198,0.86540687084198,0.0,102.29884338378906,109.0,34136.5234375,0.0,1097.7138671875,1.0,280.297607421875,282.5462646484375,291.3995056152344,293.5040283203125,293.1499938964844,293.1499938964844,280.3500061035156,37891.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512217402458191,1.0,0.0,0.0,3.586644172668457,3.586668014526367,8.583608632761752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.57421875,0.0,1477.7242431640625,1895.4371337890625,0.0,2946.71533203125,0.8925594687461853,1.0,0.0,3.0,1.0,0.0
12215760,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.9990000128746032,0.5951446294784546,0.4782884120941162,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072937011719,0.7736629247665405,0.2447715848684311,0.233186274766922,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0076599121094,0.805866539478302,0.2757638394832611,0.1940450370311737,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.7315054535865784,0.2050290703773498,0.1959572732448578,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.7041106224060059,0.1817307025194168,0.8263980746269226,284.0082397460937,284.95001220703125,297.57305908203125,288.4742431640625,297.3979187011719,297.3302917480469,284.0128479003906,1.0,0.4489946961402893,0.406613290309906,0.406613290309906,1.0,1.0,-2.314232587814331,0.6499210000038147,1.6643115282058716,0.128813549876213,0.8601686358451843,0.8601686358451843,0.0,102.7956085205078,112.0,34151.375,0.0,1110.3507080078125,1.0,280.3412170410156,282.63134765625,291.4359436035156,293.59246826171875,293.1499938964844,293.1499938964844,280.6499938964844,37757.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484909534454346,1.0,0.0,0.0,3.5549511909484863,3.5549747943878174,8.432582490058849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.72998046875,0.0,1442.779296875,1895.4371337890625,0.0,2921.138427734375,0.8853774666786194,1.0,0.0,3.0,1.0,0.0
12215820,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.9990000128746032,0.6014304757118225,0.4803093075752258,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25225830078125,0.7768433690071106,0.2488957643508911,0.2370238155126571,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.8073912262916565,0.2785611450672149,0.1959565281867981,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.7337508797645569,0.2080366313457489,0.198750838637352,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.7056475281715393,0.1837176084518432,0.8350414037704468,284.25311279296875,284.95001220703125,297.6365661621094,288.4891052246094,297.4454650878906,297.3582763671875,284.257568359375,1.0,0.4528712034225464,0.445964902639389,0.445964902639389,1.0,1.0,-2.33730149269104,0.7375103831291199,1.599791169166565,0.211138516664505,0.8527774214744568,0.8527774214744568,0.0,104.0776138305664,115.0,33326.78515625,0.0,1140.5382080078125,1.0,280.6406555175781,282.9110107421875,291.45123291015625,293.5596923828125,293.1499938964844,293.1499938964844,280.95001220703125,37445.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380882740020752,1.0,0.0,0.0,3.4996299743652344,3.499652862548828,8.172172556442092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.98828125,0.0,1382.592041015625,1895.4371337890625,0.0,2823.859375,0.8728709816932678,1.0,0.0,3.0,1.0,0.0
12215880,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538452148437,0.9990000128746032,0.6014304757118225,0.4803093075752258,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25225830078125,0.7768433690071106,0.2488957643508911,0.2370238155126571,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.8073912262916565,0.2785611450672149,0.1959565281867981,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.7337508797645569,0.2080366313457489,0.198750838637352,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.7056475281715393,0.1837176084518432,0.8350414037704468,284.25311279296875,284.95001220703125,297.6365661621094,288.4891052246094,297.4454650878906,297.3582763671875,284.257568359375,1.0,0.4528712034225464,0.445964902639389,0.445964902639389,1.0,1.0,-2.33730149269104,0.7375103831291199,1.599791169166565,0.211138516664505,0.8527774214744568,0.8527774214744568,0.0,104.0776138305664,115.0,33326.78515625,0.0,1140.5382080078125,1.0,280.6406555175781,282.9110107421875,291.45123291015625,293.5596923828125,293.1499938964844,293.1499938964844,280.95001220703125,37445.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380882740020752,1.0,0.0,0.0,3.4996299743652344,3.499652862548828,8.172172556442092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.98828125,0.0,1382.592041015625,1895.4371337890625,0.0,2823.859375,0.8728709816932678,1.0,0.0,3.0,1.0,0.0
12215940,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.9990000128746032,0.6078031063079834,0.4831835031509399,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.7797863483428955,0.2532491981983185,0.2411072552204132,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.8086474537849426,0.2815918922424316,0.1980479955673217,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7358118891716003,0.2112415879964828,0.2017631232738495,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.7070710062980652,0.1859300881624221,0.844866931438446,284.4947204589844,284.95001220703125,297.6994323730469,288.50360107421875,297.4941711425781,297.3863525390625,284.4991760253906,1.0,0.457411527633667,0.4853164851665497,0.4853164851665497,1.0,1.0,-2.3635916709899902,0.8190160989761353,1.5445754528045654,0.2866735458374023,0.8485772013664246,0.8485772013664246,0.0,105.71292114257812,118.0,32647.93359375,0.0,1176.349609375,1.0,280.9401550292969,283.1905517578125,291.466064453125,293.5308837890625,293.1499938964844,293.1499938964844,281.25,37078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276366591453552,1.0,0.0,0.0,3.4579761028289795,3.457998514175415,7.978794087648566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.2353515625,0.0,1337.484130859375,1895.4371337890625,0.0,2726.45654296875,0.863361656665802,1.0,0.0,3.0,1.0,0.0
