time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216000,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.9990000128746032,0.6078031063079834,0.4831835031509399,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.7797863483428955,0.2532491981983185,0.2411072552204132,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.8086474537849426,0.2815918922424316,0.1980479955673217,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7358118891716003,0.2112415879964828,0.2017631232738495,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.7070710062980652,0.1859300881624221,0.844866931438446,284.4947204589844,284.95001220703125,297.6994323730469,288.50360107421875,297.4941711425781,297.3863525390625,284.4991760253906,1.0,0.457411527633667,0.4853164851665497,0.4853164851665497,1.0,1.0,-2.3635916709899902,0.8190160989761353,1.5445754528045654,0.2866735458374023,0.8485772013664246,0.8485772013664246,0.0,105.71292114257812,118.0,32647.93359375,0.0,1176.349609375,1.0,280.9401550292969,283.1905517578125,291.466064453125,293.5308837890625,293.1499938964844,293.1499938964844,281.25,37078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276366591453552,1.0,0.0,0.0,3.4579761028289795,3.457998514175415,7.978794087648566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.2353515625,0.0,1337.484130859375,1895.4371337890625,0.0,2726.45654296875,0.863361656665802,1.0,0.0,3.0,1.0,0.0
12216060,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9990000128746032,0.6142118573188782,0.4866968393325805,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7825482487678528,0.2578034698963165,0.2453899830579757,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.809725821018219,0.2848308384418487,0.2002924084663391,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.737723171710968,0.2146059870719909,0.204938143491745,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.7083885669708252,0.188314214348793,0.8555377721786499,284.738525390625,284.95001220703125,297.7616882324219,288.5177307128906,297.53302001953125,297.41326904296875,284.7431945800781,1.0,0.4624866545200348,0.4807422161102295,0.4807422161102295,1.0,1.0,-2.3922839164733887,0.825354814529419,1.5669291019439695,0.286590576171875,0.8476308584213257,0.8476308584213257,0.0,107.61148834228516,121.0,32074.990234375,0.0,1216.9947509765625,1.0,281.23980712890625,283.4673156738281,291.4830627441406,293.5099182128906,293.1499938964844,293.1499938964844,281.54998779296875,36670.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177494406700134,1.0,0.0,0.0,3.4316000938415527,3.431622266769409,7.857540822442388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.97802734375,0.0,1308.2047119140625,1895.4371337890625,0.0,2634.73193359375,0.857203483581543,1.0,0.0,3.0,1.0,0.0
12216120,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9990000128746032,0.6142118573188782,0.4866968393325805,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7825482487678528,0.2578034698963165,0.2453899830579757,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.809725821018219,0.2848308384418487,0.2002924084663391,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.737723171710968,0.2146059870719909,0.204938143491745,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.7083885669708252,0.188314214348793,0.8555377721786499,284.738525390625,284.95001220703125,297.7616882324219,288.5177307128906,297.53302001953125,297.41326904296875,284.7431945800781,1.0,0.4624866545200348,0.4807422161102295,0.4807422161102295,1.0,1.0,-2.3922839164733887,0.825354814529419,1.5669291019439695,0.286590576171875,0.8476308584213257,0.8476308584213257,0.0,107.61148834228516,121.0,32074.990234375,0.0,1216.9947509765625,1.0,281.23980712890625,283.4673156738281,291.4830627441406,293.5099182128906,293.1499938964844,293.1499938964844,281.54998779296875,36670.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177494406700134,1.0,0.0,0.0,3.4316000938415527,3.431622266769409,7.857540822442388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.97802734375,0.0,1308.2047119140625,1895.4371337890625,0.0,2634.73193359375,0.857203483581543,1.0,0.0,3.0,1.0,0.0
12216180,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6207273602485657,0.4907276332378387,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7851824164390564,0.2625536024570465,0.2498655319213867,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8106903433799744,0.2882715761661529,0.2026839703321457,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7395262718200684,0.2181200683116912,0.2082634419202804,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.709618330001831,0.190850019454956,0.8669384717941284,284.9813842773437,284.95001220703125,297.8232116699219,288.5315246582031,297.5691833496094,297.43756103515625,284.9857482910156,1.0,0.4679820537567138,0.4761679470539093,0.4761679470539093,1.0,1.0,-2.423065185546875,0.8298935294151306,1.5931717157363892,0.2842362821102142,0.8499207496643066,0.8499207496643066,0.0,109.74510955810548,124.0,31599.26171875,0.0,1261.9661865234375,1.0,281.53961181640625,283.7396545410156,291.5019836425781,293.4971008300781,293.1499938964844,293.1499938964844,281.8500061035156,36241.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089303970336914,1.0,0.0,0.0,3.421398401260376,3.4214203357696533,7.810891133885889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.6416015625,0.0,1295.0947265625,1895.4371337890625,0.0,2553.34716796875,0.8546047210693359,1.0,0.0,3.0,1.0,0.0
12216240,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6207273602485657,0.4907276332378387,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7851824164390564,0.2625536024570465,0.2498655319213867,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8106903433799744,0.2882715761661529,0.2026839703321457,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7395262718200684,0.2181200683116912,0.2082634419202804,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.709618330001831,0.190850019454956,0.8669384717941284,284.9813842773437,284.95001220703125,297.8232116699219,288.5315246582031,297.5691833496094,297.43756103515625,284.9857482910156,1.0,0.4679820537567138,0.4761679470539093,0.4761679470539093,1.0,1.0,-2.423065185546875,0.8298935294151306,1.5931717157363892,0.2842362821102142,0.8499207496643066,0.8499207496643066,0.0,109.74510955810548,124.0,31599.26171875,0.0,1261.9661865234375,1.0,281.53961181640625,283.7396545410156,291.5019836425781,293.4971008300781,293.1499938964844,293.1499938964844,281.8500061035156,36241.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089303970336914,1.0,0.0,0.0,3.421398401260376,3.4214203357696533,7.810891133885889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.6416015625,0.0,1295.0947265625,1895.4371337890625,0.0,2553.34716796875,0.8546047210693359,1.0,0.0,3.0,1.0,0.0
12216300,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6240203380584717,0.4929329454898834,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.7864248156547546,0.2649876475334167,0.2521498799324035,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8111014366149902,0.2900490760803222,0.2039106339216232,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7403639554977417,0.2199197262525558,0.2099599391222,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7101751565933228,0.1921665668487548,0.8728232383728027,285.1456604003906,284.95001220703125,297.85369873046875,288.5382995605469,297.5848388671875,297.4462585449219,285.159912109375,1.0,0.4708561897277832,0.4738808274269104,0.4738808274269104,1.0,1.0,-2.439039707183838,0.8322908282279968,1.6067488193511963,0.2830566465854645,0.8528017997741699,0.8528017997741699,0.0,110.89469146728516,124.0,31092.416015625,0.0,1285.8792724609375,1.0,281.7921142578125,283.9394836425781,291.4857177734375,293.4022827148437,293.1499938964844,293.1499938964844,281.8500061035156,36012.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025845885276794,1.0,0.0,0.0,3.422175884246826,3.4221978187561035,7.814441573827935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.03076171875,0.0,1294.2515869140625,1895.4371337890625,0.0,2495.0791015625,0.8546370267868042,1.0,0.0,3.0,1.0,0.0
12216360,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266540527344,0.9990000128746032,0.6274446845054626,0.4950714409351349,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7877898812294006,0.2675014734268188,0.254528671503067,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8116468787193298,0.2919153273105621,0.2052179723978042,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.7413068413734436,0.2217825651168823,0.2117311209440231,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.7108532786369324,0.1935499161481857,0.8790642023086548,285.2259826660156,284.95001220703125,297.88397216796875,288.54498291015625,297.6012878417969,297.4555969238281,285.2301940917969,1.0,0.4738126695156097,0.4734275639057159,0.4734275639057159,1.0,1.0,-2.45566201210022,0.8379865288734436,1.6176754236221311,0.2850219011306762,0.8555008172988892,0.8555008172988892,0.0,112.05221557617188,127.0,31241.80859375,0.0,1310.8822021484375,1.0,281.83953857421875,284.0122375488281,291.5234375,293.4960327148437,293.1499938964844,293.1499938964844,282.1499938964844,35806.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016493916511536,1.0,0.0,0.0,3.4276225566864014,3.4276444911956787,7.839336717552214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.76513671875,0.0,1298.190673828125,1895.4371337890625,0.0,2486.5146484375,0.8556376695632935,1.0,0.0,3.0,1.0,0.0
12216420,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9990000128746032,0.6343890428543091,0.4995981156826019,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7904254198074341,0.2726286947727203,0.2593694627285003,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8126482963562012,0.2957355678081512,0.2078829407691955,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.7431123852729797,0.2255763113498687,0.2153308540582656,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7121436595916748,0.1963907331228256,0.8918792605400085,285.4639892578125,284.95001220703125,297.9439392089844,288.5581359863281,297.6334533691406,297.47320556640625,285.4678039550781,1.0,0.4799158275127411,0.472521036863327,0.472521036863327,1.0,1.0,-2.489837408065796,0.8501485586166382,1.6396888494491575,0.2895179092884063,0.8642138838768005,0.8642138838768005,0.0,114.49149322509766,130.0,30918.646484375,0.0,1363.47802734375,1.0,282.13970947265625,284.2767639160156,291.5434875488281,293.4970397949219,293.1499938964844,293.1499938964844,282.45001220703125,35389.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958115935325623,1.0,0.0,0.0,3.449571132659912,3.449593067169189,7.940054729260737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.7890625,0.0,1317.090576171875,1895.4371337890625,0.0,2433.195068359375,0.8601795434951782,1.0,0.0,3.0,1.0,0.0
12216480,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.9990000128746032,0.6343890428543091,0.4995981156826019,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7904254198074341,0.2726286947727203,0.2593694627285003,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8126482963562012,0.2957355678081512,0.2078829407691955,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.7431123852729797,0.2255763113498687,0.2153308540582656,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.7121436595916748,0.1963907331228256,0.8918792605400085,285.4639892578125,284.95001220703125,297.9439392089844,288.5581359863281,297.6334533691406,297.47320556640625,285.4678039550781,1.0,0.4799158275127411,0.472521036863327,0.472521036863327,1.0,1.0,-2.489837408065796,0.8501485586166382,1.6396888494491575,0.2895179092884063,0.8642138838768005,0.8642138838768005,0.0,114.49149322509766,130.0,30918.646484375,0.0,1363.47802734375,1.0,282.13970947265625,284.2767639160156,291.5434875488281,293.4970397949219,293.1499938964844,293.1499938964844,282.45001220703125,35389.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958115935325623,1.0,0.0,0.0,3.449571132659912,3.449593067169189,7.940054729260737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.7890625,0.0,1317.090576171875,1895.4371337890625,0.0,2433.195068359375,0.8601795434951782,1.0,0.0,3.0,1.0,0.0
12216540,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9990000128746032,0.6415528655052185,0.5042644739151001,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.7930836081504822,0.2779150307178497,0.2643655240535736,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8136858940124512,0.2997011244297027,0.2106565535068512,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7449390292167664,0.2294827103614807,0.2190422117710113,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7134631872177124,0.1993424147367477,0.9052257537841796,285.6956481933594,284.95001220703125,298.0030517578125,288.5709533691406,297.6649475097656,297.4902648925781,285.6990966796875,1.0,0.4862370789051056,0.4716145396232605,0.4716145396232605,1.0,1.0,-2.5252716541290283,0.8627796769142151,1.662492036819458,0.2941987514495849,0.8759767413139343,0.8759767413139343,0.0,117.0424346923828,133.0,30603.8828125,0.0,1419.4603271484375,1.0,282.44000244140625,284.53369140625,291.5601501464844,293.49560546875,293.1499938964844,293.1499938964844,282.75,35006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907108664512634,1.0,0.0,0.0,3.4859533309936523,3.485975503921509,8.108423799058073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5478515625,0.0,1351.1021728515625,1895.4371337890625,0.0,2386.818359375,0.867972731590271,1.0,0.0,3.0,1.0,0.0
12216600,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.9990000128746032,0.6415528655052185,0.5042644739151001,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.7930836081504822,0.2779150307178497,0.2643655240535736,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8136858940124512,0.2997011244297027,0.2106565535068512,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7449390292167664,0.2294827103614807,0.2190422117710113,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7134631872177124,0.1993424147367477,0.9052257537841796,285.6956481933594,284.95001220703125,298.0030517578125,288.5709533691406,297.6649475097656,297.4902648925781,285.6990966796875,1.0,0.4862370789051056,0.4716145396232605,0.4716145396232605,1.0,1.0,-2.5252716541290283,0.8627796769142151,1.662492036819458,0.2941987514495849,0.8759767413139343,0.8759767413139343,0.0,117.0424346923828,133.0,30603.8828125,0.0,1419.4603271484375,1.0,282.44000244140625,284.53369140625,291.5601501464844,293.49560546875,293.1499938964844,293.1499938964844,282.75,35006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907108664512634,1.0,0.0,0.0,3.4859533309936523,3.485975503921509,8.108423799058073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5478515625,0.0,1351.1021728515625,1895.4371337890625,0.0,2386.818359375,0.867972731590271,1.0,0.0,3.0,1.0,0.0
12216660,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.9990000128746032,0.6491148471832275,0.508919358253479,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7958665490150452,0.2834157049655914,0.2695424258708954,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8148428201675415,0.3038553297519684,0.213545560836792,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7468770146369934,0.233547568321228,0.2228853702545166,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7148950695991516,0.2024441808462143,0.9191688299179076,285.94439697265625,284.95001220703125,298.06121826171875,288.58349609375,297.69635009765625,297.50787353515625,285.9476318359375,1.0,0.4927411377429962,0.4701627194881439,0.4701627194881439,1.0,1.0,-2.5619242191314697,0.8748646974563599,1.6870596408843994,0.2980551719665527,0.8912037014961243,0.8912037014961243,0.0,119.6604232788086,136.0,30445.904296875,0.0,1478.7525634765625,1.0,282.74041748046875,284.7943115234375,291.5774230957031,293.5011901855469,293.1499938964844,293.1499938964844,283.04998779296875,34644.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863604426383972,1.0,0.0,0.0,3.535807847976685,3.535830497741699,8.342007618011849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.97216796875,0.0,1399.9700927734375,1895.4371337890625,0.0,2347.4306640625,0.8788150548934937,1.0,0.0,3.0,1.0,0.0
12216720,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.9990000128746032,0.6491148471832275,0.508919358253479,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7958665490150452,0.2834157049655914,0.2695424258708954,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8148428201675415,0.3038553297519684,0.213545560836792,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.7468770146369934,0.233547568321228,0.2228853702545166,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7148950695991516,0.2024441808462143,0.9191688299179076,285.94439697265625,284.95001220703125,298.06121826171875,288.58349609375,297.69635009765625,297.50787353515625,285.9476318359375,1.0,0.4927411377429962,0.4701627194881439,0.4701627194881439,1.0,1.0,-2.5619242191314697,0.8748646974563599,1.6870596408843994,0.2980551719665527,0.8912037014961243,0.8912037014961243,0.0,119.6604232788086,136.0,30445.904296875,0.0,1478.7525634765625,1.0,282.74041748046875,284.7943115234375,291.5774230957031,293.5011901855469,293.1499938964844,293.1499938964844,283.04998779296875,34644.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863604426383972,1.0,0.0,0.0,3.535807847976685,3.535830497741699,8.342007618011849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.97216796875,0.0,1399.9700927734375,1895.4371337890625,0.0,2347.4306640625,0.8788150548934937,1.0,0.0,3.0,1.0,0.0
12216780,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.9990000128746032,0.6571598649024963,0.5133978724479675,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936950683594,0.7988995909690857,0.2891562283039093,0.2749453783035278,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8162422180175781,0.3082299828529358,0.2165883034467697,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7490422129631042,0.2377946525812149,0.2268998771905899,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.7165505886077881,0.205720916390419,0.933889091014862,286.1941833496094,284.95001220703125,298.1184387207031,288.59576416015625,297.72808837890625,297.5265808105469,286.1971130371094,1.0,0.4994192123413086,0.4687108695507049,0.4687108695507049,1.0,1.0,-2.5999622344970703,0.8873969912528992,1.712565302848816,0.3020466566085815,0.9097980260849,0.9097980260849,0.0,122.30270385742188,139.0,30328.90625,0.0,1541.552734375,1.0,283.041015625,285.0523986816406,291.59576416015625,293.51226806640625,293.1499938964844,293.1499938964844,282.75,34330.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832443714141846,1.0,0.0,0.0,3.597419261932373,3.597442388534546,8.635259405309625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.1728515625,0.0,1463.1424560546875,1895.4371337890625,0.0,2319.31787109375,0.892358660697937,1.0,0.0,3.0,1.0,0.0
12216840,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.9990000128746032,0.6571598649024963,0.5133978724479675,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936950683594,0.7988995909690857,0.2891562283039093,0.2749453783035278,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8162422180175781,0.3082299828529358,0.2165883034467697,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7490422129631042,0.2377946525812149,0.2268998771905899,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.7165505886077881,0.205720916390419,0.933889091014862,286.1941833496094,284.95001220703125,298.1184387207031,288.59576416015625,297.72808837890625,297.5265808105469,286.1971130371094,1.0,0.4994192123413086,0.4687108695507049,0.4687108695507049,1.0,1.0,-2.5999622344970703,0.8873969912528992,1.712565302848816,0.3020466566085815,0.9097980260849,0.9097980260849,0.0,122.30270385742188,139.0,30328.90625,0.0,1541.552734375,1.0,283.041015625,285.0523986816406,291.59576416015625,293.51226806640625,293.1499938964844,293.1499938964844,282.75,34330.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832443714141846,1.0,0.0,0.0,3.597419261932373,3.597442388534546,8.635259405309625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.1728515625,0.0,1463.1424560546875,1895.4371337890625,0.0,2319.31787109375,0.892358660697937,1.0,0.0,3.0,1.0,0.0
12216900,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.9990000128746032,0.6602395176887512,0.5159352421760559,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.8001672029495239,0.2917017638683319,0.2775846123695373,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.8166864514350891,0.3099891543388366,0.2180322855710983,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.7499118447303772,0.2396394461393356,0.2288500666618347,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566101074219,0.7171719670295715,0.2071126997470855,0.9410361051559448,286.0513916015625,284.95001220703125,298.14666748046875,288.601806640625,297.7394104003906,297.52935791015625,286.040283203125,1.0,0.5027939677238464,0.4679849445819855,0.4679849445819855,1.0,1.0,-2.618850946426392,0.8935766220092773,1.7252744436264038,0.3040237724781036,0.9158008694648744,0.9158008694648744,0.0,123.7238540649414,139.0,31139.669921875,0.0,1573.8297119140625,1.0,282.7994079589844,284.8714904785156,291.7025146484375,293.77069091796875,293.1499938964844,293.1499938964844,282.75,34381.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985738515853882,1.0,0.0,0.0,3.627917289733887,3.6279408931732178,8.782295708442689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.8779296875,0.0,1496.701416015625,1895.4371337890625,0.0,2458.393310546875,0.8991618752479553,1.0,0.0,3.0,1.0,0.0
12216960,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9990000128746032,0.6621677279472351,0.5196183919906616,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8003807663917542,0.2938032150268554,0.2797839641571045,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8160717487335205,0.3112065196037292,0.2190684527158737,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7498477697372437,0.241092100739479,0.2304222583770752,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7168698906898499,0.208120048046112,0.9465125203132628,285.9941711425781,284.95001220703125,298.1746520996094,288.6077575683594,297.7450866699219,297.5237731933594,285.99267578125,1.0,0.5060815811157227,0.4671500623226166,0.4671500623226166,1.0,1.0,-2.635637760162353,0.8986936211585999,1.7369440793991089,0.3054231703281402,0.9221343398094176,0.9221343398094176,0.0,125.43408966064452,142.0,31383.18359375,0.0,1604.871337890625,1.0,282.75787353515625,284.81317138671875,291.7160949707031,293.7777099609375,293.1499938964844,293.1499938964844,282.45001220703125,34460.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103753924369812,1.0,0.0,0.0,3.655795335769653,3.655819177627564,8.917785976336745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.9423828125,0.0,1528.0863037109375,1895.4371337890625,0.0,2566.65087890625,0.9054939150810242,1.0,0.0,3.0,1.0,0.0
12217020,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.9990000128746032,0.6637052893638611,0.5289648771286011,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.7989407777786255,0.2971760332584381,0.2833247184753418,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8129954934120178,0.3126904368400574,0.2203936576843261,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.7480226159095764,0.2432263344526291,0.2327836453914642,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.7144556641578674,0.2093063294887542,0.9535809755325316,285.7829284667969,284.95001220703125,298.2297668457031,288.6195373535156,297.7464904785156,297.4981689453125,285.7815856933594,1.0,0.5122867822647095,0.4654802978038788,0.4654802978038788,1.0,1.0,-2.664052963256836,0.9067758321762084,1.7572771310806274,0.3072054386138916,0.9314683675765992,0.9314683675765992,0.0,129.32852172851562,145.0,32493.765625,0.0,1662.764404296875,1.0,282.4579772949219,284.5574035644531,291.72607421875,293.8793029785156,293.1499938964844,293.1499938964844,282.1499938964844,34693.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357613682746887,1.0,0.0,0.0,3.705045938491821,3.7050702571868896,9.159684282167292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.57080078125,0.0,1585.353271484375,1895.4371337890625,0.0,2802.140380859375,0.9167003631591796,1.0,0.0,3.0,1.0,0.0
12217080,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.9990000128746032,0.6637052893638611,0.5289648771286011,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.7989407777786255,0.2971760332584381,0.2833247184753418,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8129954934120178,0.3126904368400574,0.2203936576843261,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.7480226159095764,0.2432263344526291,0.2327836453914642,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.7144556641578674,0.2093063294887542,0.9535809755325316,285.7829284667969,284.95001220703125,298.2297668457031,288.6195373535156,297.7464904785156,297.4981689453125,285.7815856933594,1.0,0.5122867822647095,0.4654802978038788,0.4654802978038788,1.0,1.0,-2.664052963256836,0.9067758321762084,1.7572771310806274,0.3072054386138916,0.9314683675765992,0.9314683675765992,0.0,129.32852172851562,145.0,32493.765625,0.0,1662.764404296875,1.0,282.4579772949219,284.5574035644531,291.72607421875,293.8793029785156,293.1499938964844,293.1499938964844,282.1499938964844,34693.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357613682746887,1.0,0.0,0.0,3.705045938491821,3.7050702571868896,9.159684282167292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.57080078125,0.0,1585.353271484375,1895.4371337890625,0.0,2802.140380859375,0.9167003631591796,1.0,0.0,3.0,1.0,0.0
12217140,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9990000128746032,0.6631557941436768,0.5395201444625854,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7962332367897034,0.2998746633529663,0.2861334681510925,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.8086362481117249,0.313461571931839,0.2211301475763321,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7450241446495056,0.2447016984224319,0.2344413250684738,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.7105653285980225,0.2097274959087371,0.9568495750427246,285.5839233398437,284.95001220703125,298.28375244140625,288.6310729980469,297.740478515625,297.462158203125,285.5824890136719,1.0,0.5179164409637451,0.4638105034828186,0.4638105034828186,1.0,1.0,-2.6869211196899414,0.912572741508484,1.774348258972168,0.307921826839447,0.9382826089859008,0.9382826089859008,0.0,133.47506713867188,133.0,33640.17578125,0.0,1714.8084716796875,1.0,282.1576538085937,284.30780029296875,291.7113342285156,293.9368591308594,293.1499938964844,293.1499938964844,281.8500061035156,34947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854851484298706,1.0,0.0,0.0,3.7448556423187256,3.744880437850952,9.35757839215512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55615234375,0.0,1633.2022705078125,1895.4371337890625,0.0,2980.729736328125,0.9258114099502563,1.0,0.0,3.0,1.0,0.0
12217200,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9990000128746032,0.6631557941436768,0.5395201444625854,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58416748046875,0.7962332367897034,0.2998746633529663,0.2861334681510925,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.8086362481117249,0.313461571931839,0.2211301475763321,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7450241446495056,0.2447016984224319,0.2344413250684738,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.7105653285980225,0.2097274959087371,0.9568495750427246,285.5839233398437,284.95001220703125,298.28375244140625,288.6310729980469,297.740478515625,297.462158203125,285.5824890136719,1.0,0.5179164409637451,0.4638105034828186,0.4638105034828186,1.0,1.0,-2.6869211196899414,0.912572741508484,1.774348258972168,0.307921826839447,0.9382826089859008,0.9382826089859008,0.0,133.47506713867188,133.0,33640.17578125,0.0,1714.8084716796875,1.0,282.1576538085937,284.30780029296875,291.7113342285156,293.9368591308594,293.1499938964844,293.1499938964844,281.8500061035156,34947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854851484298706,1.0,0.0,0.0,3.7448556423187256,3.744880437850952,9.35757839215512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55615234375,0.0,1633.2022705078125,1895.4371337890625,0.0,2980.729736328125,0.9258114099502563,1.0,0.0,3.0,1.0,0.0
12217260,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.6623871922492981,0.5384029150009155,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7988812327384949,0.3020950853824615,0.2883172333240509,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8095201849937439,0.3137519359588623,0.2214007377624511,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.7465535998344421,0.2457017600536346,0.2354763150215149,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.7110524773597717,0.2096056342124939,0.9567934274673462,285.3739318847656,284.95001220703125,298.3365478515625,288.64239501953125,297.7344665527344,297.4273376464844,285.37176513671875,1.0,0.5176193714141846,0.4622731506824493,0.4622731506824493,1.0,1.0,-2.6897294521331787,0.9105700254440308,1.7791593074798584,0.3055718243122101,0.9422326683998108,0.9422326683998108,0.0,133.2292938232422,121.0,34581.11328125,0.0,1717.7906494140625,1.0,281.8573913574219,284.0507202148437,291.7012023925781,293.986083984375,293.1499938964844,293.1499938964844,281.54998779296875,35215.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695332407951355,1.0,0.0,0.0,3.774734497070313,3.774759531021118,9.507494382887672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.240234375,0.0,1670.3529052734375,1895.4371337890625,0.0,3118.431884765625,0.9327026009559632,1.0,0.0,3.0,1.0,0.0
12217320,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.6623871922492981,0.5384029150009155,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7988812327384949,0.3020950853824615,0.2883172333240509,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8095201849937439,0.3137519359588623,0.2214007377624511,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.7465535998344421,0.2457017600536346,0.2354763150215149,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.7110524773597717,0.2096056342124939,0.9567934274673462,285.3739318847656,284.95001220703125,298.3365478515625,288.64239501953125,297.7344665527344,297.4273376464844,285.37176513671875,1.0,0.5176193714141846,0.4622731506824493,0.4622731506824493,1.0,1.0,-2.6897294521331787,0.9105700254440308,1.7791593074798584,0.3055718243122101,0.9422326683998108,0.9422326683998108,0.0,133.2292938232422,121.0,34581.11328125,0.0,1717.7906494140625,1.0,281.8573913574219,284.0507202148437,291.7012023925781,293.986083984375,293.1499938964844,293.1499938964844,281.54998779296875,35215.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695332407951355,1.0,0.0,0.0,3.774734497070313,3.774759531021118,9.507494382887672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.240234375,0.0,1670.3529052734375,1895.4371337890625,0.0,3118.431884765625,0.9327026009559632,1.0,0.0,3.0,1.0,0.0
12217380,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9990000128746032,0.6637017726898193,0.5280408263206482,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8058629035949707,0.3039970993995666,0.2900461554527282,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8145675659179688,0.3137229382991791,0.221335083246231,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7517964243888855,0.2463844418525695,0.2360578626394271,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7150999307632446,0.2091761827468872,0.9545413851737976,285.16314697265625,284.95001220703125,298.3881225585937,288.65350341796875,297.73590087890625,297.4051818847656,285.16070556640625,1.0,0.5133544206619263,0.4607358276844024,0.4607358276844024,1.0,1.0,-2.67728042602539,0.9025197625160216,1.774760603904724,0.3004181385040283,0.9433650374412536,0.9433650374412536,0.0,129.519775390625,124.0,35527.66796875,0.0,1682.70703125,1.0,281.55718994140625,283.7987060546875,291.69927978515625,294.0400695800781,293.1499938964844,293.1499938964844,281.25,35486.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815047144889832,1.0,0.0,0.0,3.794536590576172,3.7945618629455566,9.607508673070695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.033203125,0.0,1696.0042724609375,1895.4371337890625,0.0,3230.6806640625,0.937330722808838,1.0,0.0,3.0,1.0,0.0
12217440,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.9990000128746032,0.6637017726898193,0.5280408263206482,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8058629035949707,0.3039970993995666,0.2900461554527282,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.8145675659179688,0.3137229382991791,0.221335083246231,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7517964243888855,0.2463844418525695,0.2360578626394271,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7150999307632446,0.2091761827468872,0.9545413851737976,285.16314697265625,284.95001220703125,298.3881225585937,288.65350341796875,297.73590087890625,297.4051818847656,285.16070556640625,1.0,0.5133544206619263,0.4607358276844024,0.4607358276844024,1.0,1.0,-2.67728042602539,0.9025197625160216,1.774760603904724,0.3004181385040283,0.9433650374412536,0.9433650374412536,0.0,129.519775390625,124.0,35527.66796875,0.0,1682.70703125,1.0,281.55718994140625,283.7987060546875,291.69927978515625,294.0400695800781,293.1499938964844,293.1499938964844,281.25,35486.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815047144889832,1.0,0.0,0.0,3.794536590576172,3.7945618629455566,9.607508673070695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.033203125,0.0,1696.0042724609375,1895.4371337890625,0.0,3230.6806640625,0.937330722808838,1.0,0.0,3.0,1.0,0.0
12217500,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6649657487869263,0.524750828742981,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8083438873291016,0.3048865497112274,0.290880411863327,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8161311149597168,0.313645452260971,0.2212828695774078,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7535766959190369,0.2466625124216079,0.2363128811120987,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.716250479221344,0.2089179158210754,0.9533026218414308,285.0106811523437,284.95001220703125,298.4134521484375,288.6590270996094,297.7389831542969,297.39801025390625,285.0003662109375,1.0,0.5122815370559692,0.4599671363830566,0.4599671363830566,1.0,1.0,-2.6730730533599854,0.8993145823478699,1.7737584114074707,0.2980014681816101,0.9422948360443116,0.9422948360443116,0.0,128.33815002441406,124.0,36416.11328125,0.0,1671.2578125,1.0,281.2974548339844,283.6056823730469,291.7275390625,294.1690979003906,293.1499938964844,293.1499938964844,281.25,35633.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894791007041931,1.0,0.0,0.0,3.8008017539978014,3.800827264785767,9.639261406846344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.888671875,0.0,1704.647216796875,1895.4371337890625,0.0,3305.3359375,0.9388056993484496,1.0,0.0,3.0,1.0,0.0
12217560,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.6659383773803711,0.5232182741165161,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8098270297050476,0.3057095110416412,0.2916392982006073,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.816748857498169,0.3134928345680237,0.2211633771657943,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.754487156867981,0.2468761503696441,0.2365027666091919,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7165731191635132,0.208605945110321,0.9518452286720276,284.9559936523437,284.95001220703125,298.4384155273437,288.6644897460937,297.7413635253906,297.3894958496094,284.95416259765625,1.0,0.5116229057312012,0.4596144556999206,0.4596144556999206,1.0,1.0,-2.6704742908477783,0.8975225687026978,1.77295184135437,0.2967489659786224,0.9417367577552797,0.9417367577552797,0.0,127.76895904541016,127.0,36492.34375,0.0,1664.930419921875,1.0,281.2571105957031,283.5528259277344,291.703857421875,294.1000671386719,293.1499938964844,293.1499938964844,280.95001220703125,35756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922240138053894,1.0,0.0,0.0,3.804316520690918,3.804342031478882,9.657096597948112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.26806640625,0.0,1709.823486328125,1895.4371337890625,0.0,3331.000244140625,0.9397039413452148,1.0,0.0,3.0,1.0,0.0
12217620,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9990000128746032,0.6669316291809082,0.5230221748352051,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.811288595199585,0.307263433933258,0.2931377589702606,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.8165488839149475,0.3130834698677063,0.2209097743034362,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7549371719360352,0.2472048252820968,0.2368489801883697,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.7159250974655151,0.2078989297151565,0.9488291144371032,284.75537109375,284.95001220703125,298.48736572265625,288.67529296875,297.7421875,297.36700439453125,284.7538146972656,1.0,0.5113667249679565,0.4589090645313263,0.4589090645313263,1.0,1.0,-2.668523073196411,0.895330011844635,1.7731930017471311,0.2949223220348358,0.9374829530715942,0.9374829530715942,0.0,127.63636779785156,130.0,37473.15234375,0.0,1661.532470703125,1.0,280.95703125,283.3139953613281,291.7131042480469,294.1676940917969,293.1499938964844,293.1499938964844,280.6499938964844,36021.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026669263839722,1.0,0.0,0.0,3.804262638092041,3.804288148880005,9.656822612669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.44384765625,0.0,1711.83203125,1895.4371337890625,0.0,3428.431396484375,0.9398620128631592,1.0,0.0,3.0,1.0,0.0
12217680,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.9990000128746032,0.6669316291809082,0.5230221748352051,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.811288595199585,0.307263433933258,0.2931377589702606,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.8165488839149475,0.3130834698677063,0.2209097743034362,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7549371719360352,0.2472048252820968,0.2368489801883697,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.7159250974655151,0.2078989297151565,0.9488291144371032,284.75537109375,284.95001220703125,298.48736572265625,288.67529296875,297.7421875,297.36700439453125,284.7538146972656,1.0,0.5113667249679565,0.4589090645313263,0.4589090645313263,1.0,1.0,-2.668523073196411,0.895330011844635,1.7731930017471311,0.2949223220348358,0.9374829530715942,0.9374829530715942,0.0,127.63636779785156,130.0,37473.15234375,0.0,1661.532470703125,1.0,280.95703125,283.3139953613281,291.7131042480469,294.1676940917969,293.1499938964844,293.1499938964844,280.6499938964844,36021.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026669263839722,1.0,0.0,0.0,3.804262638092041,3.804288148880005,9.656822612669202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.44384765625,0.0,1711.83203125,1895.4371337890625,0.0,3428.431396484375,0.9398620128631592,1.0,0.0,3.0,1.0,0.0
12217740,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.9990000128746032,0.6664831042289734,0.5258393883705139,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8111224174499512,0.3086706101894378,0.2945317924022674,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8147376179695129,0.3124935925006866,0.2205561995506286,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.7538694739341736,0.2473839223384857,0.237087532877922,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7138152122497559,0.2070531100034713,0.9453654885292052,284.559814453125,284.95001220703125,298.5349426269531,288.6859436035156,297.73797607421875,297.337646484375,284.5585021972656,1.0,0.5121199488639832,0.4582036733627319,0.4582036733627319,1.0,1.0,-2.669281244277954,0.8942049145698547,1.7750762701034546,0.2935724556446075,0.9306554794311525,0.9306554794311525,0.0,128.53607177734375,133.0,38450.125,0.0,1666.72265625,1.0,280.6570739746094,283.0813903808594,291.723388671875,294.2374267578125,293.1499938964844,293.1499938964844,280.3500061035156,36291.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130414128303528,1.0,0.0,0.0,3.794249057769776,3.79427433013916,9.606052344679483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.07666015625,0.0,1701.91748046875,1895.4371337890625,0.0,3524.807373046875,0.9377838969230652,1.0,0.0,3.0,1.0,0.0
12217800,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.9990000128746032,0.6664831042289734,0.5258393883705139,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8111224174499512,0.3086706101894378,0.2945317924022674,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.8147376179695129,0.3124935925006866,0.2205561995506286,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.7538694739341736,0.2473839223384857,0.237087532877922,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7138152122497559,0.2070531100034713,0.9453654885292052,284.559814453125,284.95001220703125,298.5349426269531,288.6859436035156,297.73797607421875,297.337646484375,284.5585021972656,1.0,0.5121199488639832,0.4582036733627319,0.4582036733627319,1.0,1.0,-2.669281244277954,0.8942049145698547,1.7750762701034546,0.2935724556446075,0.9306554794311525,0.9306554794311525,0.0,128.53607177734375,133.0,38450.125,0.0,1666.72265625,1.0,280.6570739746094,283.0813903808594,291.723388671875,294.2374267578125,293.1499938964844,293.1499938964844,280.3500061035156,36291.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130414128303528,1.0,0.0,0.0,3.794249057769776,3.79427433013916,9.606052344679483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.07666015625,0.0,1701.91748046875,1895.4371337890625,0.0,3524.807373046875,0.9377838969230652,1.0,0.0,3.0,1.0,0.0
