time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217860,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36944580078125,0.9990000128746032,0.6646208167076111,0.5307538509368896,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8098119497299194,0.3099443912506103,0.2958229482173919,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8117669224739075,0.3117482960224151,0.2201091200113296,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.7517461776733398,0.2474282085895538,0.2372214496135711,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.7105972766876221,0.2060764580965042,0.941426396369934,284.36962890625,284.95001220703125,298.5810546875,288.6965026855469,297.7298583984375,297.3033447265625,284.3685607910156,1.0,0.5135362148284912,0.4573699533939361,0.4573699533939361,1.0,1.0,-2.671627283096313,0.8934488296508789,1.7781784534454346,0.2922464609146118,0.921329140663147,0.921329140663147,0.0,130.15513610839844,136.0,39452.41796875,0.0,1677.480224609375,1.0,280.357177734375,282.857666015625,291.73370361328125,294.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,36571.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233110547065736,1.0,0.0,0.0,3.77388858795166,3.773913860321045,9.503233968644054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.12060546875,0.0,1679.835693359375,1895.4371337890625,0.0,3619.68310546875,0.9333922266960144,1.0,0.0,3.0,1.0,0.0
12217920,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36944580078125,0.9990000128746032,0.6646208167076111,0.5307538509368896,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8098119497299194,0.3099443912506103,0.2958229482173919,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8117669224739075,0.3117482960224151,0.2201091200113296,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699951171875,0.7517461776733398,0.2474282085895538,0.2372214496135711,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.7105972766876221,0.2060764580965042,0.941426396369934,284.36962890625,284.95001220703125,298.5810546875,288.6965026855469,297.7298583984375,297.3033447265625,284.3685607910156,1.0,0.5135362148284912,0.4573699533939361,0.4573699533939361,1.0,1.0,-2.671627283096313,0.8934488296508789,1.7781784534454346,0.2922464609146118,0.921329140663147,0.921329140663147,0.0,130.15513610839844,136.0,39452.41796875,0.0,1677.480224609375,1.0,280.357177734375,282.857666015625,291.73370361328125,294.3085632324219,293.1499938964844,293.1499938964844,280.04998779296875,36571.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233110547065736,1.0,0.0,0.0,3.77388858795166,3.773913860321045,9.503233968644054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.12060546875,0.0,1679.835693359375,1895.4371337890625,0.0,3619.68310546875,0.9333922266960144,1.0,0.0,3.0,1.0,0.0
12217980,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.9990000128746032,0.6613545417785645,0.5370895266532898,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.8077065348625183,0.311101496219635,0.2970183491706848,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.807957649230957,0.3108721673488617,0.2195805013179779,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.7489291429519653,0.2473544329404831,0.2372583299875259,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861877441406,0.7065232396125793,0.2049898654222488,0.9370545744895936,284.18572998046875,284.95001220703125,298.62567138671875,288.7069702148437,297.7201538085937,297.2675170898437,284.1850280761719,1.0,0.5153762102127075,0.4565362632274627,0.4565362632274627,1.0,1.0,-2.6748321056365967,0.8930153250694275,1.781816840171814,0.2910565733909607,0.909594178199768,0.909594178199768,0.0,132.2709197998047,124.0,40518.7265625,0.0,1691.7640380859375,1.0,280.057373046875,282.6464233398437,291.74530029296875,294.38494873046875,293.1499938964844,293.1499938964844,279.75,36868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337546229362488,1.0,0.0,0.0,3.742502450942993,3.742527484893799,9.34582089939795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9375,0.0,1645.2030029296875,1895.4371337890625,0.0,3715.5078125,0.926548182964325,1.0,0.0,3.0,1.0,0.0
12218040,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18560791015625,0.9990000128746032,0.6613545417785645,0.5370895266532898,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.8077065348625183,0.311101496219635,0.2970183491706848,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18585205078125,0.807957649230957,0.3108721673488617,0.2195805013179779,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1860046386719,0.7489291429519653,0.2473544329404831,0.2372583299875259,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861877441406,0.7065232396125793,0.2049898654222488,0.9370545744895936,284.18572998046875,284.95001220703125,298.62567138671875,288.7069702148437,297.7201538085937,297.2675170898437,284.1850280761719,1.0,0.5153762102127075,0.4565362632274627,0.4565362632274627,1.0,1.0,-2.6748321056365967,0.8930153250694275,1.781816840171814,0.2910565733909607,0.909594178199768,0.909594178199768,0.0,132.2709197998047,124.0,40518.7265625,0.0,1691.7640380859375,1.0,280.057373046875,282.6464233398437,291.74530029296875,294.38494873046875,293.1499938964844,293.1499938964844,279.75,36868.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337546229362488,1.0,0.0,0.0,3.742502450942993,3.742527484893799,9.34582089939795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.9375,0.0,1645.2030029296875,1895.4371337890625,0.0,3715.5078125,0.926548182964325,1.0,0.0,3.0,1.0,0.0
12218100,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.9990000128746032,0.6594699025154114,0.5360478162765503,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.8087142109870911,0.3116442263126373,0.2975516617298126,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.808099091053009,0.3103969395160675,0.2192693799734115,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.05059814453125,0.7493405342102051,0.2472789287567138,0.2372054904699325,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.7063393592834473,0.2044210284948349,0.9345449209213256,284.0475769042969,284.95001220703125,298.6473999023437,288.712158203125,297.7164306640625,297.2518920898437,284.0379333496094,1.0,0.5142273306846619,0.4561194181442261,0.4561194181442261,1.0,1.0,-2.670783519744873,0.890552818775177,1.7802306413650513,0.2896646857261657,0.9022545218467712,0.9022545218467712,0.0,131.80494689941406,124.0,41431.01953125,0.0,1683.777099609375,1.0,279.799072265625,282.476318359375,291.7753601074219,294.5224914550781,293.1499938964844,293.1499938964844,279.75,37040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413180947303772,1.0,0.0,0.0,3.722571849822998,3.722596883773804,9.246544436791736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.4560546875,0.0,1623.3565673828125,1895.4371337890625,0.0,3784.42333984375,0.9221603870391846,1.0,0.0,3.0,1.0,0.0
12218160,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9990000128746032,0.6579731702804565,0.5323596000671387,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.8109232783317566,0.3121274411678314,0.2979598939418793,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.8094475865364075,0.3098532259464264,0.2188562005758285,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000305175781,0.7508314251899719,0.2471489459276199,0.2370395213365554,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.7072758078575134,0.2038203477859497,0.9316211342811584,283.9996337890625,284.95001220703125,298.6687316894531,288.71734619140625,297.7145690917969,297.23944091796875,283.99835205078125,1.0,0.5121060609817505,0.4556894898414612,0.4556894898414612,1.0,1.0,-2.662638664245605,0.8864632844924927,1.7761753797531128,0.2874487936496734,0.8953903913497925,0.8953903913497925,0.0,130.35415649414062,127.0,41413.83203125,0.0,1665.4560546875,1.0,279.757568359375,282.43536376953125,291.7546081542969,294.4545593261719,293.1499938964844,293.1499938964844,280.04998779296875,37198.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944007694721222,1.0,0.0,0.0,3.698965787887573,3.6989905834198,9.129645377470296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.96240234375,0.0,1597.4185791015625,1895.4371337890625,0.0,3808.822021484375,0.9170193076133728,1.0,0.0,3.0,1.0,0.0
12218220,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.9990000128746032,0.6587919592857361,0.5295670628547668,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.8136996030807495,0.3142263293266296,0.2995386719703674,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19219970703125,0.8106306195259094,0.3100760579109192,0.2186765223741531,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.7524023652076721,0.2478159517049789,0.2373329550027847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.7077422738075256,0.2034405320882797,0.928476631641388,284.1925354003906,284.95001220703125,298.710205078125,288.7276916503906,297.7252197265625,297.236328125,284.1949768066406,1.0,0.511040210723877,0.4548296630382538,0.4548296630382538,1.0,1.0,-2.6575191020965576,0.8827149271965027,1.7748042345046997,0.2845793664455414,0.886798620223999,0.886798620223999,0.0,129.28414916992188,130.0,40178.7421875,0.0,1653.294921875,1.0,280.0423583984375,282.6653747558594,291.6697082519531,294.22540283203125,293.1499938964844,293.1499938964844,280.3500061035156,37151.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928005576133728,1.0,0.0,0.0,3.655160665512085,3.655184984207153,8.914689715311397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.07958984375,0.0,1547.5462646484375,1895.4371337890625,0.0,3662.846435546875,0.90723717212677,1.0,0.0,3.0,1.0,0.0
12218280,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.9990000128746032,0.6587919592857361,0.5295670628547668,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.8136996030807495,0.3142263293266296,0.2995386719703674,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19219970703125,0.8106306195259094,0.3100760579109192,0.2186765223741531,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918029785156,0.7524023652076721,0.2478159517049789,0.2373329550027847,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913757324219,0.7077422738075256,0.2034405320882797,0.928476631641388,284.1925354003906,284.95001220703125,298.710205078125,288.7276916503906,297.7252197265625,297.236328125,284.1949768066406,1.0,0.511040210723877,0.4548296630382538,0.4548296630382538,1.0,1.0,-2.6575191020965576,0.8827149271965027,1.7748042345046997,0.2845793664455414,0.886798620223999,0.886798620223999,0.0,129.28414916992188,130.0,40178.7421875,0.0,1653.294921875,1.0,280.0423583984375,282.6653747558594,291.6697082519531,294.22540283203125,293.1499938964844,293.1499938964844,280.3500061035156,37151.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928005576133728,1.0,0.0,0.0,3.655160665512085,3.655184984207153,8.914689715311397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.07958984375,0.0,1547.5462646484375,1895.4371337890625,0.0,3662.846435546875,0.90723717212677,1.0,0.0,3.0,1.0,0.0
12218340,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.9990000128746032,0.6624653339385986,0.5278487205505371,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.8169432878494263,0.3174291551113128,0.3023143708705902,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.8124833703041077,0.3115382492542267,0.2195002883672714,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.7545367479324341,0.24943208694458,0.2386441826820373,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081115722656,0.7088974118232727,0.2039495706558227,0.9297861456871032,284.40936279296875,284.95001220703125,298.75,288.7380065917969,297.74688720703125,297.25006103515625,284.4119873046875,1.0,0.5115852952003479,0.4539698362350464,0.4539698362350464,1.0,1.0,-2.6629207134246826,0.883087158203125,1.7798336744308472,0.2836094498634338,0.8813232183456421,0.8813232183456421,0.0,128.9275360107422,133.0,39043.1875,0.0,1659.417236328125,1.0,280.3416442871094,282.9154663085937,291.66278076171875,294.12628173828125,293.1499938964844,293.1499938964844,280.6499938964844,36962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094251394271852,1.0,0.0,0.0,3.6184096336364746,3.6184334754943848,8.736324161873199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.77197265625,0.0,1505.4449462890625,1895.4371337890625,0.0,3491.26806640625,0.898917555809021,1.0,0.0,3.0,1.0,0.0
12218400,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097900390625,0.9990000128746032,0.6624653339385986,0.5278487205505371,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090576171875,0.8169432878494263,0.3174291551113128,0.3023143708705902,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4090270996094,0.8124833703041077,0.3115382492542267,0.2195002883672714,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.7545367479324341,0.24943208694458,0.2386441826820373,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081115722656,0.7088974118232727,0.2039495706558227,0.9297861456871032,284.40936279296875,284.95001220703125,298.75,288.7380065917969,297.74688720703125,297.25006103515625,284.4119873046875,1.0,0.5115852952003479,0.4539698362350464,0.4539698362350464,1.0,1.0,-2.6629207134246826,0.883087158203125,1.7798336744308472,0.2836094498634338,0.8813232183456421,0.8813232183456421,0.0,128.9275360107422,133.0,39043.1875,0.0,1659.417236328125,1.0,280.3416442871094,282.9154663085937,291.66278076171875,294.12628173828125,293.1499938964844,293.1499938964844,280.6499938964844,36962.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094251394271852,1.0,0.0,0.0,3.6184096336364746,3.6184334754943848,8.736324161873199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.77197265625,0.0,1505.4449462890625,1895.4371337890625,0.0,3491.26806640625,0.898917555809021,1.0,0.0,3.0,1.0,0.0
12218460,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.9990000128746032,0.6674931645393372,0.5274322628974915,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62554931640625,0.8200728893280029,0.3212294280529022,0.3057654798030853,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.814303994178772,0.3136254549026489,0.2208566963672638,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7566910982131958,0.2515794038772583,0.2405553311109542,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.7101598978042603,0.2049736976623535,0.9338517785072328,284.6258544921875,284.95001220703125,298.78521728515625,288.7455139160156,297.7732238769531,297.2724609375,284.6285705566406,1.0,0.5134477019309998,0.4532800316810608,0.4532800316810608,1.0,1.0,-2.6753737926483154,0.8865512013435364,1.7888225317001345,0.2841885387897491,0.8787364959716797,0.8787364959716797,0.0,129.22828674316406,136.0,38111.3515625,0.0,1678.7100830078125,1.0,280.641357421875,283.1731262207031,291.6829528808594,294.082763671875,293.1499938964844,293.1499938964844,280.95001220703125,36698.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939123153686523,1.0,0.0,0.0,3.59143614768982,3.5914597511291504,8.606560299995181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.6982421875,0.0,1474.127685546875,1895.4371337890625,0.0,3346.77490234375,0.8927221298217773,1.0,0.0,3.0,1.0,0.0
12218520,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.9990000128746032,0.6674931645393372,0.5274322628974915,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62554931640625,0.8200728893280029,0.3212294280529022,0.3057654798030853,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255187988281,0.814303994178772,0.3136254549026489,0.2208566963672638,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7566910982131958,0.2515794038772583,0.2405553311109542,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.7101598978042603,0.2049736976623535,0.9338517785072328,284.6258544921875,284.95001220703125,298.78521728515625,288.7455139160156,297.7732238769531,297.2724609375,284.6285705566406,1.0,0.5134477019309998,0.4532800316810608,0.4532800316810608,1.0,1.0,-2.6753737926483154,0.8865512013435364,1.7888225317001345,0.2841885387897491,0.8787364959716797,0.8787364959716797,0.0,129.22828674316406,136.0,38111.3515625,0.0,1678.7100830078125,1.0,280.641357421875,283.1731262207031,291.6829528808594,294.082763671875,293.1499938964844,293.1499938964844,280.95001220703125,36698.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939123153686523,1.0,0.0,0.0,3.59143614768982,3.5914597511291504,8.606560299995181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.6982421875,0.0,1474.127685546875,1895.4371337890625,0.0,3346.77490234375,0.8927221298217773,1.0,0.0,3.0,1.0,0.0
12218580,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.6728960871696472,0.5283957719802856,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8228166103363037,0.3253909349441528,0.3096155524253845,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8157637119293213,0.3160624504089355,0.222504660487175,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7585620880126953,0.2540434002876282,0.2428217530250549,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7112000584602356,0.2063198834657669,0.9395849704742432,284.8406982421875,284.95001220703125,298.8133239746094,288.74774169921875,297.799560546875,297.29815673828125,284.8434143066406,1.0,0.5163254737854004,0.4525902271270752,0.4525902271270752,1.0,1.0,-2.692747116088867,0.891937255859375,1.8008099794387815,0.2856137454509735,0.8790003061294556,0.8790003061294556,0.0,130.13754272460938,139.0,37256.6796875,0.0,1708.1290283203125,1.0,280.941162109375,283.4269104003906,291.7005310058594,294.0484313964844,293.1499938964844,293.1499938964844,281.25,36391.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817391991615295,1.0,0.0,0.0,3.5758981704711914,3.5759217739105225,8.532250603821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.38037109375,0.0,1455.150634765625,1895.4371337890625,0.0,3232.87744140625,0.8890406489372253,1.0,0.0,3.0,1.0,0.0
12218640,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.6728960871696472,0.5283957719802856,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8228166103363037,0.3253909349441528,0.3096155524253845,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8157637119293213,0.3160624504089355,0.222504660487175,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7585620880126953,0.2540434002876282,0.2428217530250549,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7112000584602356,0.2063198834657669,0.9395849704742432,284.8406982421875,284.95001220703125,298.8133239746094,288.74774169921875,297.799560546875,297.29815673828125,284.8434143066406,1.0,0.5163254737854004,0.4525902271270752,0.4525902271270752,1.0,1.0,-2.692747116088867,0.891937255859375,1.8008099794387815,0.2856137454509735,0.8790003061294556,0.8790003061294556,0.0,130.13754272460938,139.0,37256.6796875,0.0,1708.1290283203125,1.0,280.941162109375,283.4269104003906,291.7005310058594,294.0484313964844,293.1499938964844,293.1499938964844,281.25,36391.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817391991615295,1.0,0.0,0.0,3.5758981704711914,3.5759217739105225,8.532250603821012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.38037109375,0.0,1455.150634765625,1895.4371337890625,0.0,3232.87744140625,0.8890406489372253,1.0,0.0,3.0,1.0,0.0
12218700,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6755110621452332,0.5293757319450378,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8239971399307251,0.3275596499443054,0.3116209208965301,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8163014054298401,0.3173580467700958,0.2233798503875732,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.759333074092865,0.2553491592407226,0.2440265119075775,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7115922570228577,0.207080528140068,0.9428640007972716,284.9911804199219,284.95001220703125,298.8248291015625,288.7469787597656,297.81170654296875,297.3106384277344,285.001953125,1.0,0.5180647969245911,0.4522453248500824,0.4522453248500824,1.0,1.0,-2.702772855758667,0.8951461315155029,1.807626724243164,0.2865512669086456,0.8807251453399658,0.8807251453399658,0.0,130.79794311523438,139.0,36466.05078125,0.0,1725.8817138671875,1.0,281.1966247558594,283.61572265625,291.6799011230469,293.93316650390625,293.1499938964844,293.1499938964844,281.25,36216.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740907907485962,1.0,0.0,0.0,3.5724923610687256,3.5725154876708984,8.516004754710593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.14208984375,0.0,1450.218994140625,1895.4371337890625,0.0,3161.1806640625,0.888192892074585,1.0,0.0,3.0,1.0,0.0
12218760,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.6781455874443054,0.5304656028747559,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8252120018005371,0.329816997051239,0.3137451708316803,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8168849945068359,0.3187414705753326,0.2243448346853256,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7601469159126282,0.2567274868488312,0.2453269958496093,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7120433449745178,0.2079163193702697,0.9465860724449158,285.0539855957031,284.95001220703125,298.83477783203125,288.7450561523437,297.8233947753906,297.3236389160156,285.056640625,1.0,0.5199820399284363,0.4516269862651825,0.4516269862651825,1.0,1.0,-2.713829040527344,0.8982152342796326,1.8156137466430664,0.2871185839176178,0.8820960521697998,0.8820960521697998,0.0,131.53138732910156,142.0,36470.80078125,0.0,1745.6197509765625,1.0,281.2410583496094,283.6766662597656,291.7080993652344,294.0094299316406,293.1499938964844,293.1499938964844,281.54998779296875,36064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716168403625488,1.0,0.0,0.0,3.5726253986358643,3.572648763656616,8.516639695699268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.60888671875,0.0,1449.2459716796875,1895.4371337890625,0.0,3137.97705078125,0.8880742788314819,1.0,0.0,3.0,1.0,0.0
12218820,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9990000128746032,0.6832529902458191,0.5333820581436157,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8273438215255737,0.3344636261463165,0.3181008100509643,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.8177520036697388,0.3216181397438049,0.2263362258672714,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.7615050077438354,0.2595853805541992,0.2480153143405914,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7127301692962646,0.209700733423233,0.9545373916625975,285.2660217285156,284.95001220703125,298.85009765625,288.73785400390625,297.8439636230469,297.3477478027344,285.2685546875,1.0,0.5242336392402649,0.4503903090953827,0.4503903090953827,1.0,1.0,-2.737744331359864,0.9049466252326964,1.8327977657318115,0.2884558737277984,0.8880071640014648,0.8880071640014648,0.0,133.30322265625,145.0,35750.8203125,0.0,1789.6649169921875,1.0,281.5411071777344,283.9229431152344,291.7069702148437,293.9651184082031,293.1499938964844,293.1499938964844,281.8500061035156,35732.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626522421836853,1.0,0.0,0.0,3.581761598587036,3.581784963607788,8.560253945688601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.45654296875,0.0,1456.6043701171875,1895.4371337890625,0.0,3053.882080078125,0.889872670173645,1.0,0.0,3.0,1.0,0.0
12218880,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.9990000128746032,0.6832529902458191,0.5333820581436157,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.8273438215255737,0.3344636261463165,0.3181008100509643,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.8177520036697388,0.3216181397438049,0.2263362258672714,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.7615050077438354,0.2595853805541992,0.2480153143405914,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7127301692962646,0.209700733423233,0.9545373916625975,285.2660217285156,284.95001220703125,298.85009765625,288.73785400390625,297.8439636230469,297.3477478027344,285.2685546875,1.0,0.5242336392402649,0.4503903090953827,0.4503903090953827,1.0,1.0,-2.737744331359864,0.9049466252326964,1.8327977657318115,0.2884558737277984,0.8880071640014648,0.8880071640014648,0.0,133.30322265625,145.0,35750.8203125,0.0,1789.6649169921875,1.0,281.5411071777344,283.9229431152344,291.7069702148437,293.9651184082031,293.1499938964844,293.1499938964844,281.8500061035156,35732.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626522421836853,1.0,0.0,0.0,3.581761598587036,3.581784963607788,8.560253945688601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.45654296875,0.0,1456.6043701171875,1895.4371337890625,0.0,3053.882080078125,0.889872670173645,1.0,0.0,3.0,1.0,0.0
12218940,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9990000128746032,0.6883754730224609,0.5368638038635254,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.829342782497406,0.3393409848213196,0.3226747512817383,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8184912800788879,0.3246889114379883,0.228467509150505,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7627524733543396,0.2626193463802337,0.2508731782436371,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.71335768699646,0.2116635292768478,0.963315725326538,285.4839782714844,284.95001220703125,298.8598022460937,288.7264709472656,297.86199951171875,297.3707275390625,285.4864807128906,1.0,0.5289450883865356,0.4491536319255829,0.4491536319255829,1.0,1.0,-2.7639682292938232,0.9125242233276368,1.8514440059661863,0.2901298403739929,0.8968839049339294,0.8968839049339294,0.0,135.35137939453125,148.0,35229.87890625,0.0,1839.2427978515625,1.0,281.8412170410156,284.1742553710937,291.7028503417969,293.9276428222656,293.1499938964844,293.1499938964844,282.1499938964844,35403.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549967408180237,1.0,0.0,0.0,3.6032135486602783,3.60323715209961,8.663099606565083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.06591796875,0.0,1477.33154296875,1895.4371337890625,0.0,2982.091552734375,0.8944270014762878,1.0,0.0,3.0,1.0,0.0
12219000,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9990000128746032,0.6883754730224609,0.5368638038635254,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.829342782497406,0.3393409848213196,0.3226747512817383,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8184912800788879,0.3246889114379883,0.228467509150505,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.7627524733543396,0.2626193463802337,0.2508731782436371,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.71335768699646,0.2116635292768478,0.963315725326538,285.4839782714844,284.95001220703125,298.8598022460937,288.7264709472656,297.86199951171875,297.3707275390625,285.4864807128906,1.0,0.5289450883865356,0.4491536319255829,0.4491536319255829,1.0,1.0,-2.7639682292938232,0.9125242233276368,1.8514440059661863,0.2901298403739929,0.8968839049339294,0.8968839049339294,0.0,135.35137939453125,148.0,35229.87890625,0.0,1839.2427978515625,1.0,281.8412170410156,284.1742553710937,291.7028503417969,293.9276428222656,293.1499938964844,293.1499938964844,282.1499938964844,35403.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549967408180237,1.0,0.0,0.0,3.6032135486602783,3.60323715209961,8.663099606565083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.06591796875,0.0,1477.33154296875,1895.4371337890625,0.0,2982.091552734375,0.8944270014762878,1.0,0.0,3.0,1.0,0.0
12219060,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.9990000128746032,0.6935840845108032,0.5407023429870605,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.8313028812408447,0.3444297909736633,0.3274596035480499,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8191878199577332,0.3279279470443725,0.2307241111993789,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.763976514339447,0.265811949968338,0.2538917362689972,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7140018343925476,0.2137844413518905,0.9728580117225648,285.6986389160156,284.95001220703125,298.8644104003906,288.7113647460937,297.8773498535156,297.3925476074219,285.700927734375,1.0,0.534020185470581,0.447671502828598,0.447671502828598,1.0,1.0,-2.7921371459960938,0.9202829003334044,1.871854305267334,0.2915574908256531,0.9086045026779176,0.9086045026779176,0.0,137.60154724121094,151.0,34726.15234375,0.0,1893.671875,1.0,282.1414794921875,284.42059326171875,291.6941223144531,293.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,35098.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486568331718445,1.0,0.0,0.0,3.636094093322754,3.636117696762085,8.821928076940821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.55322265625,0.0,1511.0340576171875,1895.4371337890625,0.0,2922.69189453125,0.90156489610672,1.0,0.0,3.0,1.0,0.0
12219120,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.9990000128746032,0.6935840845108032,0.5407023429870605,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69842529296875,0.8313028812408447,0.3444297909736633,0.3274596035480499,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8191878199577332,0.3279279470443725,0.2307241111993789,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.763976514339447,0.265811949968338,0.2538917362689972,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.7140018343925476,0.2137844413518905,0.9728580117225648,285.6986389160156,284.95001220703125,298.8644104003906,288.7113647460937,297.8773498535156,297.3925476074219,285.700927734375,1.0,0.534020185470581,0.447671502828598,0.447671502828598,1.0,1.0,-2.7921371459960938,0.9202829003334044,1.871854305267334,0.2915574908256531,0.9086045026779176,0.9086045026779176,0.0,137.60154724121094,151.0,34726.15234375,0.0,1893.671875,1.0,282.1414794921875,284.42059326171875,291.6941223144531,293.8891296386719,293.1499938964844,293.1499938964844,281.8500061035156,35098.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486568331718445,1.0,0.0,0.0,3.636094093322754,3.636117696762085,8.821928076940821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.55322265625,0.0,1511.0340576171875,1895.4371337890625,0.0,2922.69189453125,0.90156489610672,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.6957653760910034,0.5464984178543091,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.8318431973457336,0.3484166860580444,0.3316618204116821,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.8183726668357849,0.3298919200897217,0.2324606329202652,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.763802170753479,0.2681012749671936,0.2564369738101959,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7133575081825256,0.2151477336883545,0.9806028008461,285.5303649902344,284.95001220703125,298.8643798828125,288.6928405761719,297.8728332519531,297.3873596191406,285.5293273925781,1.0,0.5392147302627563,0.4461893737316131,0.4461893737316131,1.0,1.0,-2.818612813949585,0.9272875785827636,1.8913252353668213,0.2927024066448211,0.9149863719940186,0.9149863719940186,0.0,140.44589233398438,154.0,35907.859375,0.0,1949.2242431640625,1.0,281.8578186035156,284.2005615234375,291.77947998046875,294.1204528808594,293.1499938964844,293.1499938964844,281.54998779296875,35168.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709734678268433,1.0,0.0,0.0,3.667816638946533,3.6678404808044434,8.976530239124259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.833984375,0.0,1546.8311767578125,1895.4371337890625,0.0,3131.9423828125,0.9086869359016418,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.6957653760910034,0.5464984178543091,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.8318431973457336,0.3484166860580444,0.3316618204116821,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.8183726668357849,0.3298919200897217,0.2324606329202652,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.763802170753479,0.2681012749671936,0.2564369738101959,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7133575081825256,0.2151477336883545,0.9806028008461,285.5303649902344,284.95001220703125,298.8643798828125,288.6928405761719,297.8728332519531,297.3873596191406,285.5293273925781,1.0,0.5392147302627563,0.4461893737316131,0.4461893737316131,1.0,1.0,-2.818612813949585,0.9272875785827636,1.8913252353668213,0.2927024066448211,0.9149863719940186,0.9149863719940186,0.0,140.44589233398438,154.0,35907.859375,0.0,1949.2242431640625,1.0,281.8578186035156,284.2005615234375,291.77947998046875,294.1204528808594,293.1499938964844,293.1499938964844,281.54998779296875,35168.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709734678268433,1.0,0.0,0.0,3.667816638946533,3.6678404808044434,8.976530239124259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.833984375,0.0,1546.8311767578125,1895.4371337890625,0.0,3131.9423828125,0.9086869359016418,1.0,0.0,3.0,1.0,0.0
12219300,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.9990000128746032,0.6955077052116394,0.5505397915840149,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.8312076330184937,0.3499292135238647,0.333294540643692,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8170011043548584,0.3303408026695251,0.2329390943050384,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.7627978920936584,0.2688263356685638,0.257310152053833,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7121312022209167,0.2154398709535598,0.9827685356140136,285.38653564453125,284.95001220703125,298.86279296875,288.6824035644531,297.8631286621094,297.3745422363281,285.3774108886719,1.0,0.5417099595069885,0.4454483091831207,0.4454483091831207,1.0,1.0,-2.829662561416626,0.9299187064170836,1.8997437953948968,0.2928923070430755,0.9165117144584656,0.9165117144584656,0.0,142.1706085205078,154.0,36837.8515625,0.0,1975.281494140625,1.0,281.6005859375,284.01129150390625,291.8057556152344,294.2698059082031,293.1499938964844,293.1499938964844,281.54998779296875,35262.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852961659431458,1.0,0.0,0.0,3.6814005374908447,3.681424617767334,9.043143336384674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.00927734375,0.0,1562.8206787109375,1895.4371337890625,0.0,3266.19140625,0.9117576479911804,1.0,0.0,3.0,1.0,0.0
12219360,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.9990000128746032,0.6944894790649414,0.5552191734313965,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8300517201423645,0.3511934578418731,0.3346260190010071,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8150672316551208,0.330522745847702,0.233174130320549,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.7612618803977966,0.2693236470222473,0.257919579744339,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.7103347182273865,0.2155067175626754,0.983756959438324,285.3374328613281,284.95001220703125,298.8602294921875,288.6712951660156,297.84979248046875,297.35693359375,285.3363037109375,1.0,0.5440898537635803,0.4446439743041992,0.4446439743041992,1.0,1.0,-2.839092254638672,0.931778609752655,1.907313585281372,0.292673259973526,0.9185532927513124,0.9185532927513124,0.0,144.05621337890625,157.0,37049.72265625,0.0,1999.669189453125,1.0,281.5578918457031,283.9586181640625,291.7648620605469,294.19927978515625,293.1499938964844,293.1499938964844,281.25,35346.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935001492500305,1.0,0.0,0.0,3.6927473545074463,3.692771673202514,9.098975510823948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.03271484375,0.0,1576.304931640625,1895.4371337890625,0.0,3342.9248046875,0.9143886566162108,1.0,0.0,3.0,1.0,0.0
12219420,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.6908323764801025,0.5651329755783081,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8272307515144348,0.3533289432525635,0.3368882834911346,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.810596227645874,0.3304714560508728,0.2333327531814575,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7576435208320618,0.2699325978755951,0.2587448060512543,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.705963671207428,0.2152359932661056,0.983762800693512,285.1518859863281,284.95001220703125,298.8525085449219,288.6471252441406,297.8197326660156,297.3181457519531,285.1507568359375,1.0,0.5485171675682068,0.4430352449417114,0.4430352449417114,1.0,1.0,-2.854919672012329,0.9342726469039916,1.9206470251083367,0.2916700541973114,0.9197030663490297,0.9197030663490297,0.0,147.94143676757812,145.0,38294.3046875,0.0,2044.4461669921875,1.0,281.2578430175781,283.7276611328125,291.7239685058594,294.23663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35560.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116858839988708,1.0,0.0,0.0,3.709723949432373,3.709748506546021,9.182829217024846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.38330078125,0.0,1597.2928466796875,1895.4371337890625,0.0,3512.242919921875,0.9183363914489746,1.0,0.0,3.0,1.0,0.0
12219480,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.6908323764801025,0.5651329755783081,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8272307515144348,0.3533289432525635,0.3368882834911346,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.810596227645874,0.3304714560508728,0.2333327531814575,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7576435208320618,0.2699325978755951,0.2587448060512543,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.705963671207428,0.2152359932661056,0.983762800693512,285.1518859863281,284.95001220703125,298.8525085449219,288.6471252441406,297.8197326660156,297.3181457519531,285.1507568359375,1.0,0.5485171675682068,0.4430352449417114,0.4430352449417114,1.0,1.0,-2.854919672012329,0.9342726469039916,1.9206470251083367,0.2916700541973114,0.9197030663490297,0.9197030663490297,0.0,147.94143676757812,145.0,38294.3046875,0.0,2044.4461669921875,1.0,281.2578430175781,283.7276611328125,291.7239685058594,294.23663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35560.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116858839988708,1.0,0.0,0.0,3.709723949432373,3.709748506546021,9.182829217024846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.38330078125,0.0,1597.2928466796875,1895.4371337890625,0.0,3512.242919921875,0.9183363914489746,1.0,0.0,3.0,1.0,0.0
12219540,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6863305568695068,0.56345134973526,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8292816877365112,0.3550462424755096,0.3385744392871856,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8110535144805908,0.3299679160118103,0.2330396324396133,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7586272358894348,0.2701292037963867,0.2589991688728332,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7060347199440002,0.2145837247371673,0.981115996837616,284.9578552246094,284.95001220703125,298.8416748046875,288.62066650390625,297.792724609375,297.2862548828125,284.9559936523437,1.0,0.5472183227539062,0.441426545381546,0.441426545381546,1.0,1.0,-2.8517231941223145,0.9294062852859496,1.9223169088363647,0.2878203988075256,0.918222188949585,0.918222188949585,0.0,147.27304077148438,133.0,39349.96484375,0.0,2035.9359130859373,1.0,280.9577331542969,283.4906921386719,291.6832580566406,294.263671875,293.1499938964844,293.1499938964844,280.6499938964844,35802.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269387125968932,1.0,0.0,0.0,3.717815160751343,3.7178397178649902,9.222928838426014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.998046875,0.0,1608.426025390625,1895.4371337890625,0.0,3653.050048828125,0.9203091859817504,1.0,0.0,3.0,1.0,0.0
12219600,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6863305568695068,0.56345134973526,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8292816877365112,0.3550462424755096,0.3385744392871856,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8110535144805908,0.3299679160118103,0.2330396324396133,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7586272358894348,0.2701292037963867,0.2589991688728332,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7060347199440002,0.2145837247371673,0.981115996837616,284.9578552246094,284.95001220703125,298.8416748046875,288.62066650390625,297.792724609375,297.2862548828125,284.9559936523437,1.0,0.5472183227539062,0.441426545381546,0.441426545381546,1.0,1.0,-2.8517231941223145,0.9294062852859496,1.9223169088363647,0.2878203988075256,0.918222188949585,0.918222188949585,0.0,147.27304077148438,133.0,39349.96484375,0.0,2035.9359130859373,1.0,280.9577331542969,283.4906921386719,291.6832580566406,294.263671875,293.1499938964844,293.1499938964844,280.6499938964844,35802.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269387125968932,1.0,0.0,0.0,3.717815160751343,3.7178397178649902,9.222928838426014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.998046875,0.0,1608.426025390625,1895.4371337890625,0.0,3653.050048828125,0.9203091859817504,1.0,0.0,3.0,1.0,0.0
12219660,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.6837427020072937,0.5528771877288818,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.835150957107544,0.3564531207084656,0.339832067489624,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8153233528137207,0.3291441798210144,0.2324192970991134,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.7632221579551697,0.2700318992137909,0.258836567401886,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7095909714698792,0.2136587649583816,0.9766246676445008,284.7513427734375,284.95001220703125,298.8282165527344,288.59234619140625,297.7723999023437,297.2656555175781,284.7489624023437,1.0,0.5421728491783142,0.4402179419994354,0.4402179419994354,1.0,1.0,-2.834198474884033,0.919935941696167,1.9142624139785769,0.2824021577835083,0.9138981103897096,0.9138981103897096,0.0,143.1258087158203,136.0,40195.8828125,0.0,1987.2540283203125,1.0,280.65771484375,283.246826171875,291.64227294921875,294.27783203125,293.1499938964844,293.1499938964844,280.3500061035156,36074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396458268165588,1.0,0.0,0.0,3.7158920764923096,3.715916633605957,9.213389944306982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9072265625,0.0,1608.2835693359375,1895.4371337890625,0.0,3769.22412109375,0.9200562238693236,1.0,0.0,3.0,1.0,0.0
