time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219720,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.6837427020072937,0.5528771877288818,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.835150957107544,0.3564531207084656,0.339832067489624,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.8153233528137207,0.3291441798210144,0.2324192970991134,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.7632221579551697,0.2700318992137909,0.258836567401886,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.7095909714698792,0.2136587649583816,0.9766246676445008,284.7513427734375,284.95001220703125,298.8282165527344,288.59234619140625,297.7723999023437,297.2656555175781,284.7489624023437,1.0,0.5421728491783142,0.4402179419994354,0.4402179419994354,1.0,1.0,-2.834198474884033,0.919935941696167,1.9142624139785769,0.2824021577835083,0.9138981103897096,0.9138981103897096,0.0,143.1258087158203,136.0,40195.8828125,0.0,1987.2540283203125,1.0,280.65771484375,283.246826171875,291.64227294921875,294.27783203125,293.1499938964844,293.1499938964844,280.3500061035156,36074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396458268165588,1.0,0.0,0.0,3.7158920764923096,3.715916633605957,9.213389944306982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.9072265625,0.0,1608.2835693359375,1895.4371337890625,0.0,3769.22412109375,0.9200562238693236,1.0,0.0,3.0,1.0,0.0
12219780,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9990000128746032,0.6821916103363037,0.5482250452041626,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.8382155895233154,0.3576423227787018,0.3409374952316284,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.8166940808296204,0.3281008601188659,0.2316846400499344,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.7650772333145142,0.2697371244430542,0.2585413753986358,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.7103918194770813,0.2125598788261413,0.9715928435325624,284.54644775390625,284.95001220703125,298.8127136230469,288.5625,297.75372314453125,297.24822998046875,284.544677734375,1.0,0.5397663116455078,0.4390093386173248,0.4390093386173248,1.0,1.0,-2.8226356506347656,0.9128105044364928,1.9098252058029173,0.2776837050914764,0.9068257212638856,0.9068257212638856,0.0,141.1691131591797,139.0,41023.35546875,0.0,1959.20654296875,1.0,280.3577575683594,283.0085144042969,291.6025695800781,294.2867736816406,293.1499938964844,293.1499938964844,280.04998779296875,36369.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502742886543274,1.0,0.0,0.0,3.7029929161071777,3.703017473220825,9.149535458163882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31298828125,0.0,1595.730224609375,1895.4371337890625,0.0,3865.4326171875,0.9173633456230164,1.0,0.0,3.0,1.0,0.0
12219840,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9990000128746032,0.6821916103363037,0.5482250452041626,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.8382155895233154,0.3576423227787018,0.3409374952316284,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.8166940808296204,0.3281008601188659,0.2316846400499344,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.7650772333145142,0.2697371244430542,0.2585413753986358,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.7103918194770813,0.2125598788261413,0.9715928435325624,284.54644775390625,284.95001220703125,298.8127136230469,288.5625,297.75372314453125,297.24822998046875,284.544677734375,1.0,0.5397663116455078,0.4390093386173248,0.4390093386173248,1.0,1.0,-2.8226356506347656,0.9128105044364928,1.9098252058029173,0.2776837050914764,0.9068257212638856,0.9068257212638856,0.0,141.1691131591797,139.0,41023.35546875,0.0,1959.20654296875,1.0,280.3577575683594,283.0085144042969,291.6025695800781,294.2867736816406,293.1499938964844,293.1499938964844,280.04998779296875,36369.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502742886543274,1.0,0.0,0.0,3.7029929161071777,3.703017473220825,9.149535458163882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31298828125,0.0,1595.730224609375,1895.4371337890625,0.0,3865.4326171875,0.9173633456230164,1.0,0.0,3.0,1.0,0.0
12219900,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002990722656,0.9990000128746032,0.6809569597244263,0.5477495789527893,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.8388662934303284,0.3581872284412384,0.3414843082427978,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.8165050148963928,0.3275315165519714,0.2313147336244583,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4043273925781,0.7651432752609253,0.2695412933826446,0.2583841681480407,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40643310546875,0.7099637389183044,0.2119676172733307,0.9690440893173218,284.4017333984375,284.95001220703125,298.8043212890625,288.547119140625,297.7442626953125,297.2395935058594,284.3924865722656,1.0,0.5391677021980286,0.4384050369262695,0.4384050369262695,1.0,1.0,-2.8190226554870605,0.9100727438926696,1.908949971199036,0.2757284641265869,0.9017709493637084,0.9017709493637084,0.0,140.87948608398438,139.0,41892.44140625,0.0,1952.0325927734373,1.0,280.0999755859375,282.8295593261719,291.60888671875,294.3938293457031,293.1499938964844,293.1499938964844,280.04998779296875,36535.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575198888778688,1.0,0.0,0.0,3.692436933517456,3.692461490631104,9.097445285988216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.83984375,0.0,1584.9512939453125,1895.4371337890625,0.0,3930.447021484375,0.915077269077301,1.0,0.0,3.0,1.0,0.0
12219960,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35125732421875,0.9990000128746032,0.6792315244674683,0.5483192801475525,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.8389447331428528,0.3586678206920624,0.3419411182403564,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516845703125,0.8157419562339783,0.3268954753875732,0.2308749556541443,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35186767578125,0.7646526098251343,0.2692873179912567,0.2581546604633331,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.708991527557373,0.2113206833600998,0.9662129282951356,284.3514709472656,284.95001220703125,298.79559326171875,288.531494140625,297.7348327636719,297.23052978515625,284.3500671386719,1.0,0.5388710498809814,0.438101202249527,0.438101202249527,1.0,1.0,-2.8160479068756104,0.9082110524177552,1.9078367948532104,0.2745164632797241,0.8972284197807312,0.8972284197807312,0.0,140.9538116455078,142.0,41924.046875,0.0,1947.6378173828125,1.0,280.0579528808594,282.7842712402344,291.56817626953125,294.30499267578125,293.1499938964844,293.1499938964844,280.3500061035156,36679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601744413375854,1.0,0.0,0.0,3.6785757541656494,3.6786000728607178,9.029271268445882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.99072265625,0.0,1570.3162841796875,1895.4371337890625,0.0,3954.140380859375,0.9121085405349731,1.0,0.0,3.0,1.0,0.0
12220020,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.9990000128746032,0.6777715682983398,0.549777626991272,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.8395340442657471,0.3608372509479522,0.3436168432235718,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.8147542476654053,0.3269422948360443,0.2306114584207534,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297241210937,0.7640963196754456,0.2697172462940216,0.2582750022411346,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.7074408531188965,0.2107967138290405,0.9627420902252196,284.5302124023437,284.95001220703125,298.7773742675781,288.4997253417969,297.7250671386719,297.2258605957031,284.53192138671875,1.0,0.5391603112220764,0.4374935030937195,0.4374935030937195,1.0,1.0,-2.8154618740081787,0.9066264033317566,1.908835530281067,0.2729618549346924,0.8930582404136658,0.8930582404136658,0.0,141.40185546875,130.0,40746.9296875,0.0,1948.8658447265625,1.0,280.34228515625,283.0045166015625,291.4480895996094,294.043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36617.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454971551895142,1.0,0.0,0.0,3.654754877090454,3.6547791957855225,8.912710427466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.556640625,0.0,1543.089599609375,1895.4371337890625,0.0,3822.307861328125,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12220080,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53045654296875,0.9990000128746032,0.6777715682983398,0.549777626991272,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.8395340442657471,0.3608372509479522,0.3436168432235718,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.8147542476654053,0.3269422948360443,0.2306114584207534,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297241210937,0.7640963196754456,0.2697172462940216,0.2582750022411346,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.7074408531188965,0.2107967138290405,0.9627420902252196,284.5302124023437,284.95001220703125,298.7773742675781,288.4997253417969,297.7250671386719,297.2258605957031,284.53192138671875,1.0,0.5391603112220764,0.4374935030937195,0.4374935030937195,1.0,1.0,-2.8154618740081787,0.9066264033317566,1.908835530281067,0.2729618549346924,0.8930582404136658,0.8930582404136658,0.0,141.40185546875,130.0,40746.9296875,0.0,1948.8658447265625,1.0,280.34228515625,283.0045166015625,291.4480895996094,294.043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36617.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454971551895142,1.0,0.0,0.0,3.654754877090454,3.6547791957855225,8.912710427466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.556640625,0.0,1543.089599609375,1895.4371337890625,0.0,3822.307861328125,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12220140,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9990000128746032,0.6799956560134888,0.5387593507766724,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8470686674118042,0.3641121387481689,0.3463488519191742,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8206533193588257,0.3281879127025604,0.2312089949846267,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7702325582504272,0.2710680663585663,0.2592291831970215,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7123784422874451,0.2111329734325409,0.962736189365387,284.7186279296875,284.95001220703125,298.75860595703125,288.467529296875,297.72381591796875,297.2342834472656,284.7196350097656,1.0,0.5352947115898132,0.436885803937912,0.436885803937912,1.0,1.0,-2.8073768615722656,0.9021592736244202,1.905217528343201,0.2705043256282806,0.8915494084358215,0.8915494084358215,0.0,137.55734252929688,133.0,39551.2578125,0.0,1917.5726318359373,1.0,280.6417236328125,283.2377014160156,291.4021911621094,293.9073181152344,293.1499938964844,293.1499938964844,280.95001220703125,36440.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929047465324402,1.0,0.0,0.0,3.637733459472656,3.6377573013305664,8.829884450278769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.73046875,0.0,1522.845703125,1895.4371337890625,0.0,3672.406982421875,0.9028578400611876,1.0,0.0,3.0,1.0,0.0
12220200,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9990000128746032,0.6799956560134888,0.5387593507766724,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8470686674118042,0.3641121387481689,0.3463488519191742,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8206533193588257,0.3281879127025604,0.2312089949846267,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.7702325582504272,0.2710680663585663,0.2592291831970215,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7123784422874451,0.2111329734325409,0.962736189365387,284.7186279296875,284.95001220703125,298.75860595703125,288.467529296875,297.72381591796875,297.2342834472656,284.7196350097656,1.0,0.5352947115898132,0.436885803937912,0.436885803937912,1.0,1.0,-2.8073768615722656,0.9021592736244202,1.905217528343201,0.2705043256282806,0.8915494084358215,0.8915494084358215,0.0,137.55734252929688,133.0,39551.2578125,0.0,1917.5726318359373,1.0,280.6417236328125,283.2377014160156,291.4021911621094,293.9073181152344,293.1499938964844,293.1499938964844,280.95001220703125,36440.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929047465324402,1.0,0.0,0.0,3.637733459472656,3.6377573013305664,8.829884450278769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.73046875,0.0,1522.845703125,1895.4371337890625,0.0,3672.406982421875,0.9028578400611876,1.0,0.0,3.0,1.0,0.0
12220260,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6856996417045593,0.5310686230659485,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8537043333053589,0.3679834902286529,0.3497689366340637,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8255853056907654,0.3300350308418274,0.2323323488235473,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7755572199821472,0.2729514539241791,0.2607958614826202,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7164964079856873,0.2120510935783386,0.965806245803833,284.904541015625,284.95001220703125,298.73974609375,288.435302734375,297.7295227050781,297.2529296875,284.90594482421875,1.0,0.5343257784843445,0.4360522627830505,0.4360522627830505,1.0,1.0,-2.8091485500335693,0.9009846448898317,1.9081639051437376,0.2687352895736694,0.8924713134765625,0.8924713134765625,0.0,135.1735076904297,136.0,38422.984375,0.0,1908.982666015625,1.0,280.9416198730469,283.4691467285156,291.3754577636719,293.8051452636719,293.1499938964844,293.1499938964844,281.25,36213.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141980409622192,1.0,0.0,0.0,3.629062414169312,3.6290862560272217,8.787840215518372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.93505859375,0.0,1511.584716796875,1895.4371337890625,0.0,3535.521240234375,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12220320,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6856996417045593,0.5310686230659485,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8537043333053589,0.3679834902286529,0.3497689366340637,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8255853056907654,0.3300350308418274,0.2323323488235473,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7755572199821472,0.2729514539241791,0.2607958614826202,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7164964079856873,0.2120510935783386,0.965806245803833,284.904541015625,284.95001220703125,298.73974609375,288.435302734375,297.7295227050781,297.2529296875,284.90594482421875,1.0,0.5343257784843445,0.4360522627830505,0.4360522627830505,1.0,1.0,-2.8091485500335693,0.9009846448898317,1.9081639051437376,0.2687352895736694,0.8924713134765625,0.8924713134765625,0.0,135.1735076904297,136.0,38422.984375,0.0,1908.982666015625,1.0,280.9416198730469,283.4691467285156,291.3754577636719,293.8051452636719,293.1499938964844,293.1499938964844,281.25,36213.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141980409622192,1.0,0.0,0.0,3.629062414169312,3.6290862560272217,8.787840215518372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.93505859375,0.0,1511.584716796875,1895.4371337890625,0.0,3535.521240234375,0.9007676839828492,1.0,0.0,3.0,1.0,0.0
12220380,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.9990000128746032,0.6921108365058899,0.5271899700164795,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8588283658027649,0.3722279965877533,0.3536315858364105,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.829048752784729,0.3322244584560394,0.2337649911642074,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7794753313064575,0.2751587629318237,0.2627584934234619,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7193660140037537,0.2132890373468399,0.9708219170570374,285.09405517578125,284.95001220703125,298.7213134765625,288.40338134765625,297.74072265625,297.279052734375,285.0956115722656,1.0,0.5351873636245728,0.4352187514305115,0.4352187514305115,1.0,1.0,-2.819231510162353,0.9029319286346436,1.91629958152771,0.2683786153793335,0.8959496021270752,0.8959496021270752,0.0,134.32595825195312,139.0,37403.88671875,0.0,1920.9124755859373,1.0,281.2415771484375,283.7012939453125,291.35174560546875,293.71661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901086688041687,1.0,0.0,0.0,3.630064010620117,3.6300878524780273,8.792691801318142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.65234375,0.0,1510.756591796875,1895.4371337890625,0.0,3413.711669921875,0.9008120894432068,1.0,0.0,3.0,1.0,0.0
12220440,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.9990000128746032,0.6921108365058899,0.5271899700164795,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8588283658027649,0.3722279965877533,0.3536315858364105,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.829048752784729,0.3322244584560394,0.2337649911642074,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7794753313064575,0.2751587629318237,0.2627584934234619,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.7193660140037537,0.2132890373468399,0.9708219170570374,285.09405517578125,284.95001220703125,298.7213134765625,288.40338134765625,297.74072265625,297.279052734375,285.0956115722656,1.0,0.5351873636245728,0.4352187514305115,0.4352187514305115,1.0,1.0,-2.819231510162353,0.9029319286346436,1.91629958152771,0.2683786153793335,0.8959496021270752,0.8959496021270752,0.0,134.32595825195312,139.0,37403.88671875,0.0,1920.9124755859373,1.0,281.2415771484375,283.7012939453125,291.35174560546875,293.71661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901086688041687,1.0,0.0,0.0,3.630064010620117,3.6300878524780273,8.792691801318142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.65234375,0.0,1510.756591796875,1895.4371337890625,0.0,3413.711669921875,0.9008120894432068,1.0,0.0,3.0,1.0,0.0
12220500,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9990000128746032,0.6953081488609314,0.5263842940330505,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8608726263046265,0.3744410276412964,0.3556492626667022,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8302913308143616,0.333396703004837,0.2345356196165084,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.7809529900550842,0.2763381004333496,0.2638185620307922,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.7203788757324219,0.2139683812856674,0.9736657738685608,285.2358093261719,284.95001220703125,298.71240234375,288.3876647949219,297.74725341796875,297.2931823730469,285.2450866699219,1.0,0.5361458659172058,0.4348019957542419,0.4348019957542419,1.0,1.0,-2.826303720474243,0.9046688675880432,1.9216349124908447,0.2685223519802093,0.8992184996604919,0.8992184996604919,0.0,134.33529663085938,139.0,36560.33984375,0.0,1932.228515625,1.0,281.49822998046875,283.8833923339844,291.3138122558594,293.5774841308594,293.1499938964844,293.1499938964844,281.54998779296875,35804.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892630934715271,1.0,0.0,0.0,3.634190082550049,3.634213924407959,8.812691589810129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.3876953125,0.0,1514.1968994140625,1895.4371337890625,0.0,3334.802978515625,0.9016661047935486,1.0,0.0,3.0,1.0,0.0
12220560,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.9990000128746032,0.6984286904335022,0.5259863138198853,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8628101944923401,0.3767543733119964,0.3578045070171356,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.8314433097839355,0.3346663117408752,0.2354057133197784,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7823338508605957,0.2775983214378357,0.2649868428707123,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.721311628818512,0.2147264629602432,0.9769429564476012,285.2903747558594,284.95001220703125,298.70379638671875,288.37213134765625,297.7542724609375,297.30810546875,285.2922058105469,1.0,0.537401020526886,0.4342672228813171,0.4342672228813171,1.0,1.0,-2.83480191230774,0.906688153743744,1.92811381816864,0.2686291038990021,0.9020832777023317,0.9020832777023317,0.0,134.5256805419922,142.0,36564.4921875,0.0,1946.7567138671875,1.0,281.54156494140625,283.9383239746094,291.3282165527344,293.6376953125,293.1499938964844,293.1499938964844,281.25,35677.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894299864768982,1.0,0.0,0.0,3.6413092613220215,3.641333103179932,8.847251820043311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.69873046875,0.0,1521.1162109375,1895.4371337890625,0.0,3304.876220703125,0.9031356573104858,1.0,0.0,3.0,1.0,0.0
12220620,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.7010825872421265,0.5283545851707458,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8644164204597473,0.3801808357238769,0.3614355027675628,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8315818905830383,0.3358998298645019,0.236592411994934,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7829706072807312,0.2791865170001983,0.2668145895004272,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.721409797668457,0.2155160009860992,0.9817676544189452,285.1195068359375,284.95001220703125,298.687744140625,288.3419494628906,297.7508239746094,297.3118591308594,285.11846923828125,1.0,0.5404468178749084,0.4331976473331451,0.4331976473331451,1.0,1.0,-2.851437330245972,0.9105220437049866,1.9409153461456297,0.268819510936737,0.90295147895813,0.90295147895813,0.0,135.8893280029297,145.0,37630.95703125,0.0,1980.230224609375,1.0,281.2578430175781,283.7238464355469,291.4044189453125,293.8480529785156,293.1499938964844,293.1499938964844,280.95001220703125,35758.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906692624092102,1.0,0.0,0.0,3.6510822772979736,3.651106119155884,8.894806455828075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.822265625,0.0,1532.562255859375,1895.4371337890625,0.0,3465.884765625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12220680,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9990000128746032,0.7010825872421265,0.5283545851707458,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8644164204597473,0.3801808357238769,0.3614355027675628,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8315818905830383,0.3358998298645019,0.236592411994934,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7829706072807312,0.2791865170001983,0.2668145895004272,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.721409797668457,0.2155160009860992,0.9817676544189452,285.1195068359375,284.95001220703125,298.687744140625,288.3419494628906,297.7508239746094,297.3118591308594,285.11846923828125,1.0,0.5404468178749084,0.4331976473331451,0.4331976473331451,1.0,1.0,-2.851437330245972,0.9105220437049866,1.9409153461456297,0.268819510936737,0.90295147895813,0.90295147895813,0.0,135.8893280029297,145.0,37630.95703125,0.0,1980.230224609375,1.0,281.2578430175781,283.7238464355469,291.4044189453125,293.8480529785156,293.1499938964844,293.1499938964844,280.95001220703125,35758.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906692624092102,1.0,0.0,0.0,3.6510822772979736,3.651106119155884,8.894806455828075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.822265625,0.0,1532.562255859375,1895.4371337890625,0.0,3465.884765625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12220740,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.6998137831687927,0.5347326397895813,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8629140853881836,0.382473737001419,0.3638864755630493,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8287293314933777,0.3358833789825439,0.2368155717849731,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7806206941604614,0.2798038423061371,0.2676684558391571,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7188951969146729,0.2154467403888702,0.9826807379722596,284.9376220703125,284.95001220703125,298.6736145019531,288.3132019042969,297.7307434082031,297.29034423828125,284.9366149902344,1.0,0.5437077283859253,0.4321281015872955,0.4321281015872955,1.0,1.0,-2.8644440174102783,0.9129536747932434,1.95149040222168,0.2684196531772613,0.9012713432312012,0.9012713432312012,0.0,138.39024353027344,148.0,38809.8359375,0.0,2013.6561279296875,1.0,280.9582214355469,283.49908447265625,291.392578125,293.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35933.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926236927509308,1.0,0.0,0.0,3.654157161712648,3.654181241989136,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.2822265625,0.0,1537.3038330078125,1895.4371337890625,0.0,3646.601318359375,0.9061479568481444,1.0,0.0,3.0,1.0,0.0
12220800,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.6998137831687927,0.5347326397895813,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8629140853881836,0.382473737001419,0.3638864755630493,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8287293314933777,0.3358833789825439,0.2368155717849731,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7806206941604614,0.2798038423061371,0.2676684558391571,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7188951969146729,0.2154467403888702,0.9826807379722596,284.9376220703125,284.95001220703125,298.6736145019531,288.3132019042969,297.7307434082031,297.29034423828125,284.9366149902344,1.0,0.5437077283859253,0.4321281015872955,0.4321281015872955,1.0,1.0,-2.8644440174102783,0.9129536747932434,1.95149040222168,0.2684196531772613,0.9012713432312012,0.9012713432312012,0.0,138.39024353027344,148.0,38809.8359375,0.0,2013.6561279296875,1.0,280.9582214355469,283.49908447265625,291.392578125,293.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35933.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926236927509308,1.0,0.0,0.0,3.654157161712648,3.654181241989136,8.909794928513293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.2822265625,0.0,1537.3038330078125,1895.4371337890625,0.0,3646.601318359375,0.9061479568481444,1.0,0.0,3.0,1.0,0.0
12220860,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9990000128746032,0.6954100131988525,0.5430027842521667,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8599746823310852,0.3841931819915771,0.3657181859016418,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8244890570640564,0.335251897573471,0.2365402281284332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7768352627754211,0.2798819839954376,0.2679536044597626,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7149950861930847,0.2148936986923217,0.9811476469039916,284.7595520019531,284.95001220703125,298.66192626953125,288.28619384765625,297.7062072753906,297.26153564453125,284.7587890625,1.0,0.5469334721565247,0.4308457970619201,0.4308457970619201,1.0,1.0,-2.8747570514678955,0.9138647317886353,1.9608923196792605,0.2670866250991821,0.897235631942749,0.897235631942749,0.0,141.42332458496094,151.0,39974.421875,0.0,2045.5111083984373,1.0,280.6582336425781,283.2785339355469,291.3546142578125,293.9654235839844,293.1499938964844,293.1499938964844,280.95001220703125,36154.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427701234817504,1.0,0.0,0.0,3.649040460586548,3.649064302444458,8.884860562829999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.6962890625,0.0,1533.258544921875,1895.4371337890625,0.0,3797.602294921875,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12220920,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9990000128746032,0.6954100131988525,0.5430027842521667,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8599746823310852,0.3841931819915771,0.3657181859016418,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8244890570640564,0.335251897573471,0.2365402281284332,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7768352627754211,0.2798819839954376,0.2679536044597626,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.7149950861930847,0.2148936986923217,0.9811476469039916,284.7595520019531,284.95001220703125,298.66192626953125,288.28619384765625,297.7062072753906,297.26153564453125,284.7587890625,1.0,0.5469334721565247,0.4308457970619201,0.4308457970619201,1.0,1.0,-2.8747570514678955,0.9138647317886353,1.9608923196792605,0.2670866250991821,0.897235631942749,0.897235631942749,0.0,141.42332458496094,151.0,39974.421875,0.0,2045.5111083984373,1.0,280.6582336425781,283.2785339355469,291.3546142578125,293.9654235839844,293.1499938964844,293.1499938964844,280.95001220703125,36154.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427701234817504,1.0,0.0,0.0,3.649040460586548,3.649064302444458,8.884860562829999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.6962890625,0.0,1533.258544921875,1895.4371337890625,0.0,3797.602294921875,0.9051523208618164,1.0,0.0,3.0,1.0,0.0
12220980,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.6919400691986084,0.5503805875778198,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8579328060150146,0.3869254291057586,0.3680161833763122,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8211237788200378,0.3356932401657104,0.2366293668746948,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7738431692123413,0.2806732952594757,0.268519252538681,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7116264700889587,0.2148502022027969,0.9804152250289916,284.9443359375,284.95001220703125,298.6531982421875,288.2613220214844,297.6961364746094,297.2524108886719,284.9462585449219,1.0,0.550193727016449,0.4295634627342224,0.4295634627342224,1.0,1.0,-2.8862881660461426,0.915195107460022,1.9710930585861208,0.2658078074455261,0.8986343145370483,0.8986343145370483,0.0,144.24851989746094,154.0,39098.109375,0.0,2078.597412109375,1.0,280.942138671875,283.5009460449219,291.2266540527344,293.7139587402344,293.1499938964844,293.1499938964844,281.25,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313486218452454,1.0,0.0,0.0,3.646950483322144,3.6469743251800537,8.874686727722292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.65771484375,0.0,1530.024169921875,1895.4371337890625,0.0,3693.496826171875,0.9046304225921632,1.0,0.0,3.0,1.0,0.0
12221040,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.6919400691986084,0.5503805875778198,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8579328060150146,0.3869254291057586,0.3680161833763122,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8211237788200378,0.3356932401657104,0.2366293668746948,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7738431692123413,0.2806732952594757,0.268519252538681,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7116264700889587,0.2148502022027969,0.9804152250289916,284.9443359375,284.95001220703125,298.6531982421875,288.2613220214844,297.6961364746094,297.2524108886719,284.9462585449219,1.0,0.550193727016449,0.4295634627342224,0.4295634627342224,1.0,1.0,-2.8862881660461426,0.915195107460022,1.9710930585861208,0.2658078074455261,0.8986343145370483,0.8986343145370483,0.0,144.24851989746094,154.0,39098.109375,0.0,2078.597412109375,1.0,280.942138671875,283.5009460449219,291.2266540527344,293.7139587402344,293.1499938964844,293.1499938964844,281.25,36032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313486218452454,1.0,0.0,0.0,3.646950483322144,3.6469743251800537,8.874686727722292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.65771484375,0.0,1530.024169921875,1895.4371337890625,0.0,3693.496826171875,0.9046304225921632,1.0,0.0,3.0,1.0,0.0
12221100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9990000128746032,0.6911033391952515,0.5532344579696655,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.857686460018158,0.3887257575988769,0.3696005344390869,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8202207684516907,0.3363828361034393,0.2370216846466064,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7730950117111206,0.2814171314239502,0.2691402733325958,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7105956673622131,0.2151089459657669,0.9812949895858764,285.08984375,284.95001220703125,298.65008544921875,288.24981689453125,297.6957702636719,297.25408935546875,285.0990905761719,1.0,0.5519404411315918,0.4289223253726959,0.4289223253726959,1.0,1.0,-2.8938956260681152,0.9165382981300354,1.9773573875427248,0.2654367089271545,0.9009740352630616,0.9009740352630616,0.0,145.4697265625,154.0,38241.796875,0.0,2097.38427734375,1.0,281.19873046875,283.68463134765625,291.17291259765625,293.5462341308594,293.1499938964844,293.1499938964844,281.25,35918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214417338371276,1.0,0.0,0.0,3.64870548248291,3.6487295627594,8.883230293577071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.0419921875,0.0,1531.1214599609375,1895.4371337890625,0.0,3602.457763671875,0.9049828052520752,1.0,0.0,3.0,1.0,0.0
12221160,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9990000128746032,0.6907810568809509,0.555607795715332,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.8578922152519226,0.3907384872436523,0.3714577555656433,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8197786808013916,0.337301641702652,0.2376295179128646,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7727929949760437,0.2823424935340881,0.2699823081493377,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7099895477294922,0.2155294120311737,0.9830507040023804,285.1446228027344,284.95001220703125,298.6479187011719,288.23895263671875,297.69757080078125,297.2583312988281,285.14654541015625,1.0,0.5537939667701721,0.4283282160758972,0.4283282160758972,1.0,1.0,-2.9028313159942627,0.9184728264808656,1.984358549118042,0.2653592824935913,0.9028657674789428,0.9028657674789428,0.0,146.58868408203125,157.0,38214.94140625,0.0,2118.001708984375,1.0,281.24188232421875,283.7388000488281,291.1825866699219,293.5936584472656,293.1499938964844,293.1499938964844,280.95001220703125,35819.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164886474609376,1.0,0.0,0.0,3.6529698371887207,3.65299391746521,8.904006563170697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.10888671875,0.0,1535.125,1895.4371337890625,0.0,3556.718505859375,0.9058367013931274,1.0,0.0,3.0,1.0,0.0
12221220,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6877523064613342,0.5616937875747681,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8572677373886108,0.3937490880489349,0.3746931850910187,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8179030418395996,0.3380926549434662,0.2384896427392959,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7712795734405518,0.2834594249725342,0.2713575959205627,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7079445719718933,0.2158104479312896,0.985606610774994,284.9855651855469,284.95001220703125,298.6466064453125,288.21942138671875,297.6953430175781,297.25714111328125,284.9847717285156,1.0,0.5576120615005493,0.4271399676799774,0.4271399676799774,1.0,1.0,-2.9197986125946045,0.921980082988739,1.9978185892105105,0.2651432752609253,0.9020379185676576,0.9020379185676576,0.0,149.25558471679688,145.0,39411.1015625,0.0,2160.15966796875,1.0,280.9577941894531,283.5361328125,291.2675476074219,293.81256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930509865283966,1.0,0.0,0.0,3.656550645828247,3.656574726104736,8.92147170361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.87548828125,0.0,1539.897705078125,1895.4371337890625,0.0,3685.81396484375,0.9066829681396484,1.0,0.0,3.0,1.0,0.0
12221280,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6877523064613342,0.5616937875747681,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8572677373886108,0.3937490880489349,0.3746931850910187,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8179030418395996,0.3380926549434662,0.2384896427392959,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7712795734405518,0.2834594249725342,0.2713575959205627,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7079445719718933,0.2158104479312896,0.985606610774994,284.9855651855469,284.95001220703125,298.6466064453125,288.21942138671875,297.6953430175781,297.25714111328125,284.9847717285156,1.0,0.5576120615005493,0.4271399676799774,0.4271399676799774,1.0,1.0,-2.9197986125946045,0.921980082988739,1.9978185892105105,0.2651432752609253,0.9020379185676576,0.9020379185676576,0.0,149.25558471679688,145.0,39411.1015625,0.0,2160.15966796875,1.0,280.9577941894531,283.5361328125,291.2675476074219,293.81256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930509865283966,1.0,0.0,0.0,3.656550645828247,3.656574726104736,8.92147170361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.87548828125,0.0,1539.897705078125,1895.4371337890625,0.0,3685.81396484375,0.9066829681396484,1.0,0.0,3.0,1.0,0.0
12221340,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.6829928755760193,0.558326780796051,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8604632616043091,0.3956878185272217,0.3766875863075256,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8193438053131104,0.3377529382705688,0.2383890748023986,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7731961607933044,0.2836984694004059,0.2717227339744568,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7090110182762146,0.2152966409921646,0.9839253425598145,284.7978515625,284.95001220703125,298.6497497558594,288.2030944824219,297.6888732910156,297.2484436035156,284.79608154296875,1.0,0.5559666752815247,0.42595174908638,0.42595174908638,1.0,1.0,-2.916473865509033,0.9178764224052428,1.9985973834991453,0.2621279954910278,0.8984769582748413,0.8984769582748413,0.0,148.02674865722656,133.0,40435.0234375,0.0,2148.348876953125,1.0,280.658203125,283.3072509765625,291.2713317871094,293.9047241210937,293.1499938964844,293.1499938964844,280.95001220703125,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478564262390136,1.0,0.0,0.0,3.652711153030396,3.6527352333068848,8.902745776140364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.06591796875,0.0,1537.105224609375,1895.4371337890625,0.0,3843.63037109375,0.9059514999389648,1.0,0.0,3.0,1.0,0.0
12221400,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.6829928755760193,0.558326780796051,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8604632616043091,0.3956878185272217,0.3766875863075256,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8193438053131104,0.3377529382705688,0.2383890748023986,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7731961607933044,0.2836984694004059,0.2717227339744568,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7090110182762146,0.2152966409921646,0.9839253425598145,284.7978515625,284.95001220703125,298.6497497558594,288.2030944824219,297.6888732910156,297.2484436035156,284.79608154296875,1.0,0.5559666752815247,0.42595174908638,0.42595174908638,1.0,1.0,-2.916473865509033,0.9178764224052428,1.9985973834991453,0.2621279954910278,0.8984769582748413,0.8984769582748413,0.0,148.02674865722656,133.0,40435.0234375,0.0,2148.348876953125,1.0,280.658203125,283.3072509765625,291.2713317871094,293.9047241210937,293.1499938964844,293.1499938964844,280.95001220703125,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478564262390136,1.0,0.0,0.0,3.652711153030396,3.6527352333068848,8.902745776140364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.06591796875,0.0,1537.105224609375,1895.4371337890625,0.0,3843.63037109375,0.9059514999389648,1.0,0.0,3.0,1.0,0.0
12221460,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.6827820539474487,0.5454549789428711,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8687377572059631,0.3983998596668243,0.3787510395050049,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8252697587013245,0.3381997942924499,0.2383327633142471,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7796434164047241,0.2844542264938354,0.2720341086387634,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7140437364578247,0.2151577919721603,0.9815837144851683,284.9558410644531,284.95001220703125,298.6578369140625,288.1903076171875,297.6888122558594,297.2472229003906,284.9564208984375,1.0,0.5508357882499695,0.4247786402702331,0.4247786402702331,1.0,1.0,-2.900979995727539,0.9093021750450134,1.9916777610778809,0.2570818960666656,0.8998600244522095,0.8998600244522095,0.0,143.2257843017578,136.0,39239.140625,0.0,2098.251708984375,1.0,280.9421691894531,283.5086364746094,291.1531982421875,293.6529846191406,293.1499938964844,293.1499938964844,281.25,36014.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362497925758362,1.0,0.0,0.0,3.6514580249786377,3.651482105255127,8.896638519217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.42236328125,0.0,1534.8968505859375,1895.4371337890625,0.0,3738.290283203125,0.9056221842765808,1.0,0.0,3.0,1.0,0.0
12221520,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.6827820539474487,0.5454549789428711,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8687377572059631,0.3983998596668243,0.3787510395050049,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8252697587013245,0.3381997942924499,0.2383327633142471,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7796434164047241,0.2844542264938354,0.2720341086387634,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7140437364578247,0.2151577919721603,0.9815837144851683,284.9558410644531,284.95001220703125,298.6578369140625,288.1903076171875,297.6888122558594,297.2472229003906,284.9564208984375,1.0,0.5508357882499695,0.4247786402702331,0.4247786402702331,1.0,1.0,-2.900979995727539,0.9093021750450134,1.9916777610778809,0.2570818960666656,0.8998600244522095,0.8998600244522095,0.0,143.2257843017578,136.0,39239.140625,0.0,2098.251708984375,1.0,280.9421691894531,283.5086364746094,291.1531982421875,293.6529846191406,293.1499938964844,293.1499938964844,281.25,36014.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362497925758362,1.0,0.0,0.0,3.6514580249786377,3.651482105255127,8.896638519217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.42236328125,0.0,1534.8968505859375,1895.4371337890625,0.0,3738.290283203125,0.9056221842765808,1.0,0.0,3.0,1.0,0.0
