time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221580,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.6869105100631714,0.5362286567687988,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8762273192405701,0.4021523594856262,0.3819521367549896,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8305333852767944,0.3397207260131836,0.2391460090875625,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.785388171672821,0.2860453724861145,0.2732424437999725,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7183921337127686,0.2158509343862533,0.9832634329795836,285.1343078613281,284.95001220703125,298.6714172363281,288.1814270019531,297.6972961425781,297.2555236816406,285.135498046875,1.0,0.5489084720611572,0.4236055314540863,0.4236055314540863,1.0,1.0,-2.898165225982666,0.9054709672927856,1.9926942586898804,0.2536129057407379,0.903794527053833,0.903794527053833,0.0,140.14613342285156,139.0,38120.07421875,0.0,2078.3212890625,1.0,281.2417907714844,283.7303466796875,291.11383056640625,293.52081298828125,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190730452537536,1.0,0.0,0.0,3.6573641300201416,3.657388210296631,8.92544107955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.86279296875,0.0,1540.0592041015625,1895.4371337890625,0.0,3580.6015625,0.9068202376365662,1.0,0.0,3.0,1.0,0.0
12221640,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.6869105100631714,0.5362286567687988,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.8762273192405701,0.4021523594856262,0.3819521367549896,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8305333852767944,0.3397207260131836,0.2391460090875625,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.785388171672821,0.2860453724861145,0.2732424437999725,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7183921337127686,0.2158509343862533,0.9832634329795836,285.1343078613281,284.95001220703125,298.6714172363281,288.1814270019531,297.6972961425781,297.2555236816406,285.135498046875,1.0,0.5489084720611572,0.4236055314540863,0.4236055314540863,1.0,1.0,-2.898165225982666,0.9054709672927856,1.9926942586898804,0.2536129057407379,0.903794527053833,0.903794527053833,0.0,140.14613342285156,139.0,38120.07421875,0.0,2078.3212890625,1.0,281.2417907714844,283.7303466796875,291.11383056640625,293.52081298828125,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190730452537536,1.0,0.0,0.0,3.6573641300201416,3.657388210296631,8.92544107955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.86279296875,0.0,1540.0592041015625,1895.4371337890625,0.0,3580.6015625,0.9068202376365662,1.0,0.0,3.0,1.0,0.0
12221700,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6884787678718567,0.5334689617156982,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8791002035140991,0.4038099944591522,0.383669376373291,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8324017524719238,0.3402572274208069,0.2396401911973953,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7874922156333923,0.2867066562175751,0.2739675641059875,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7199422121047974,0.216148242354393,0.9848752021789552,285.0082397460937,284.95001220703125,298.680419921875,288.1785888671875,297.7013244628906,297.2582702636719,284.9999694824219,1.0,0.5487489104270935,0.4230189919471741,0.4230189919471741,1.0,1.0,-2.90031361579895,0.9048638939857484,1.995449900627136,0.2524997591972351,0.902984082698822,0.902984082698822,0.0,139.35104370117188,139.0,39032.73828125,0.0,2078.002685546875,1.0,280.9984130859375,283.5652160644531,291.1985778808594,293.74639892578125,293.1499938964844,293.1499938964844,280.95001220703125,35881.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255719184875488,1.0,0.0,0.0,3.659809827804565,3.659833908081055,8.93738217655482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4052734375,0.0,1543.21826171875,1895.4371337890625,0.0,3640.48779296875,0.9073535799980164,1.0,0.0,3.0,1.0,0.0
12221760,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.6889960169792175,0.5325685739517212,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8806427121162415,0.4050935506820678,0.3850005567073822,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8330538868904114,0.3403972089290619,0.239838108420372,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7883903980255127,0.287079781293869,0.2744160890579223,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.720479428768158,0.2162141501903534,0.9855416417121888,284.96142578125,284.95001220703125,298.69097900390625,288.1768493652344,297.7032470703125,297.2568664550781,284.9601135253906,1.0,0.5489317178726196,0.4226638972759247,0.4226638972759247,1.0,1.0,-2.902409553527832,0.9047528505325316,1.9976568222045896,0.2519099116325378,0.902546226978302,0.902546226978302,0.0,139.14553833007812,142.0,39157.296875,0.0,2080.509033203125,1.0,280.9577941894531,283.517578125,291.2106628417969,293.7388000488281,293.1499938964844,293.1499938964844,280.6499938964844,35946.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301261901855468,1.0,0.0,0.0,3.660146713256836,3.660170793533325,8.939027225096652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.27001953125,0.0,1544.085205078125,1895.4371337890625,0.0,3682.2978515625,0.9075008034706116,1.0,0.0,3.0,1.0,0.0
12221820,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9990000128746032,0.6873676776885986,0.5345088243484497,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8811296224594116,0.4070213735103607,0.3870308697223663,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8319933414459229,0.3399933278560638,0.2397290170192718,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.787790060043335,0.2872907519340515,0.2748045921325683,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7194793224334717,0.2158552706241607,0.9847890734672546,284.7761535644531,284.95001220703125,298.71697998046875,288.1768493652344,297.7037048339844,297.2469787597656,284.7750549316406,1.0,0.5500069260597229,0.4219537079334259,0.4219537079334259,1.0,1.0,-2.906613826751709,0.90460205078125,2.002011775970459,0.2507897317409515,0.8986841440200806,0.8986841440200806,0.0,139.91775512695312,145.0,40241.83984375,0.0,2091.416259765625,1.0,280.6581726074219,283.2920837402344,291.23406982421875,293.8471984863281,293.1499938964844,293.1499938964844,280.95001220703125,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451695084571838,1.0,0.0,0.0,3.655158758163452,3.655183076858521,8.914681188798568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.98681640625,0.0,1540.0509033203125,1895.4371337890625,0.0,3819.3427734375,0.9065198302268982,1.0,0.0,3.0,1.0,0.0
12221880,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9990000128746032,0.6873676776885986,0.5345088243484497,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8811296224594116,0.4070213735103607,0.3870308697223663,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8319933414459229,0.3399933278560638,0.2397290170192718,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.787790060043335,0.2872907519340515,0.2748045921325683,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7194793224334717,0.2158552706241607,0.9847890734672546,284.7761535644531,284.95001220703125,298.71697998046875,288.1768493652344,297.7037048339844,297.2469787597656,284.7750549316406,1.0,0.5500069260597229,0.4219537079334259,0.4219537079334259,1.0,1.0,-2.906613826751709,0.90460205078125,2.002011775970459,0.2507897317409515,0.8986841440200806,0.8986841440200806,0.0,139.91775512695312,145.0,40241.83984375,0.0,2091.416259765625,1.0,280.6581726074219,283.2920837402344,291.23406982421875,293.8471984863281,293.1499938964844,293.1499938964844,280.95001220703125,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451695084571838,1.0,0.0,0.0,3.655158758163452,3.655183076858521,8.914681188798568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.98681640625,0.0,1540.0509033203125,1895.4371337890625,0.0,3819.3427734375,0.9065198302268982,1.0,0.0,3.0,1.0,0.0
12221940,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6859288215637207,0.5379877686500549,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.880992591381073,0.4098407030105591,0.3893720805644989,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8304243087768555,0.3404704332351684,0.2398291677236557,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.786575198173523,0.2880944609642029,0.2753503620624542,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7178465723991394,0.2158614248037338,0.9841427206993104,284.955078125,284.95001220703125,298.75,288.1817932128906,297.7123107910156,297.2455444335937,284.95684814453125,1.0,0.5518106818199158,0.4212434887886047,0.4212434887886047,1.0,1.0,-2.913601875305176,0.9054790735244752,2.0081229209899902,0.2499751299619674,0.900182843208313,0.900182843208313,0.0,141.2839813232422,148.0,39304.49609375,0.0,2110.019775390625,1.0,280.94219970703125,283.51025390625,291.141357421875,293.6320495605469,293.1499938964844,293.1499938964844,280.6499938964844,36026.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328227043151855,1.0,0.0,0.0,3.653322219848633,3.653346300125122,8.90572437128867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.41259765625,0.0,1537.065673828125,1895.4371337890625,0.0,3706.98681640625,0.906051516532898,1.0,0.0,3.0,1.0,0.0
12222000,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6859288215637207,0.5379877686500549,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.880992591381073,0.4098407030105591,0.3893720805644989,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8304243087768555,0.3404704332351684,0.2398291677236557,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.786575198173523,0.2880944609642029,0.2753503620624542,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7178465723991394,0.2158614248037338,0.9841427206993104,284.955078125,284.95001220703125,298.75,288.1817932128906,297.7123107910156,297.2455444335937,284.95684814453125,1.0,0.5518106818199158,0.4212434887886047,0.4212434887886047,1.0,1.0,-2.913601875305176,0.9054790735244752,2.0081229209899902,0.2499751299619674,0.900182843208313,0.900182843208313,0.0,141.2839813232422,148.0,39304.49609375,0.0,2110.019775390625,1.0,280.94219970703125,283.51025390625,291.141357421875,293.6320495605469,293.1499938964844,293.1499938964844,280.6499938964844,36026.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328227043151855,1.0,0.0,0.0,3.653322219848633,3.653346300125122,8.90572437128867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.41259765625,0.0,1537.065673828125,1895.4371337890625,0.0,3706.98681640625,0.906051516532898,1.0,0.0,3.0,1.0,0.0
12222060,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.6829103827476501,0.5423904657363892,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8805669546127319,0.4123186469078064,0.3920019268989563,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8286934494972229,0.3406513929367065,0.2401734441518783,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7851572036743164,0.2886927723884582,0.2761448919773102,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7160279154777527,0.215710163116455,0.9844020009040833,284.7957763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.72021484375,297.24200439453125,284.7950439453125,1.0,0.5542557239532471,0.4201992452144623,0.4201992452144623,1.0,1.0,-2.923736810684204,0.9067128300666808,2.017024040222168,0.2489069104194641,0.8968182802200317,0.8968182802200317,0.0,143.07992553710938,151.0,40431.8125,0.0,2136.212890625,1.0,280.6578369140625,283.3091125488281,291.2240600585937,293.8301696777344,293.1499938964844,293.1499938964844,280.95001220703125,36171.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434010982513428,1.0,0.0,0.0,3.647739410400391,3.647763252258301,8.878525932232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.29833984375,0.0,1531.933837890625,1895.4371337890625,0.0,3803.32421875,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
12222120,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.9990000128746032,0.6829103827476501,0.5423904657363892,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8805669546127319,0.4123186469078064,0.3920019268989563,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8286934494972229,0.3406513929367065,0.2401734441518783,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.7851572036743164,0.2886927723884582,0.2761448919773102,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.7160279154777527,0.215710163116455,0.9844020009040833,284.7957763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.72021484375,297.24200439453125,284.7950439453125,1.0,0.5542557239532471,0.4201992452144623,0.4201992452144623,1.0,1.0,-2.923736810684204,0.9067128300666808,2.017024040222168,0.2489069104194641,0.8968182802200317,0.8968182802200317,0.0,143.07992553710938,151.0,40431.8125,0.0,2136.212890625,1.0,280.6578369140625,283.3091125488281,291.2240600585937,293.8301696777344,293.1499938964844,293.1499938964844,280.95001220703125,36171.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434010982513428,1.0,0.0,0.0,3.647739410400391,3.647763252258301,8.878525932232151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.29833984375,0.0,1531.933837890625,1895.4371337890625,0.0,3803.32421875,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
12222180,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.6801320314407349,0.5477805137634277,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8796268105506897,0.4153847396373749,0.3946566879749298,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.826537549495697,0.3414117991924286,0.240534245967865,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7832791805267334,0.2896965146064758,0.2769435346126556,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7137236595153809,0.2158123403787613,0.9844292998313904,284.97918701171875,284.95001220703125,298.8233337402344,288.1968078613281,297.73199462890625,297.2440185546875,284.9810791015625,1.0,0.5570480823516846,0.4191550016403198,0.4191550016403198,1.0,1.0,-2.934828042984009,0.9082552194595336,2.0265729427337646,0.2478556782007217,0.8986726999282837,0.8986726999282837,0.0,145.2420654296875,154.0,39541.4609375,0.0,2166.056396484375,1.0,280.942138671875,283.5306091308594,291.1591796875,293.6580810546875,293.1499938964844,293.1499938964844,281.25,36018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320998191833496,1.0,0.0,0.0,3.6461548805236816,3.646178960800171,8.870815122463682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.5966796875,0.0,1529.03662109375,1895.4371337890625,0.0,3700.373291015625,0.904446303844452,1.0,0.0,3.0,1.0,0.0
12222240,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.6801320314407349,0.5477805137634277,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8796268105506897,0.4153847396373749,0.3946566879749298,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.826537549495697,0.3414117991924286,0.240534245967865,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7832791805267334,0.2896965146064758,0.2769435346126556,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7137236595153809,0.2158123403787613,0.9844292998313904,284.97918701171875,284.95001220703125,298.8233337402344,288.1968078613281,297.73199462890625,297.2440185546875,284.9810791015625,1.0,0.5570480823516846,0.4191550016403198,0.4191550016403198,1.0,1.0,-2.934828042984009,0.9082552194595336,2.0265729427337646,0.2478556782007217,0.8986726999282837,0.8986726999282837,0.0,145.2420654296875,154.0,39541.4609375,0.0,2166.056396484375,1.0,280.942138671875,283.5306091308594,291.1591796875,293.6580810546875,293.1499938964844,293.1499938964844,281.25,36018.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320998191833496,1.0,0.0,0.0,3.6461548805236816,3.646178960800171,8.870815122463682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.5966796875,0.0,1529.03662109375,1895.4371337890625,0.0,3700.373291015625,0.904446303844452,1.0,0.0,3.0,1.0,0.0
12222300,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.679358184337616,0.5500335097312927,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8796752095222473,0.4172902405261993,0.3963440060615539,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8259663581848145,0.3421740233898163,0.2409867048263549,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7828304767608643,0.2904897630214691,0.2776168286800384,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7130005359649658,0.216102048754692,0.9854586720466614,285.12457275390625,284.95001220703125,298.8416748046875,288.20050048828125,297.7401428222656,297.24822998046875,285.13360595703125,1.0,0.5586299896240234,0.4186328947544098,0.4186328947544098,1.0,1.0,-2.942152500152588,0.9096699357032776,2.032482385635376,0.247577503323555,0.9012437462806702,0.9012437462806702,0.0,146.25465393066406,154.0,38684.04296875,0.0,2183.791015625,1.0,281.1986999511719,283.7138366699219,291.124755859375,293.5134582519531,293.1499938964844,293.1499938964844,281.25,35895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225480556488036,1.0,0.0,0.0,3.648422956466675,3.648447036743164,8.88185468284064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.21875,0.0,1530.6302490234375,1895.4371337890625,0.0,3612.65478515625,0.9049054980278016,1.0,0.0,3.0,1.0,0.0
12222360,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.9990000128746032,0.6789534091949463,0.5519504547119141,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8800970315933228,0.4193896353244781,0.3982861340045929,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.8257584571838379,0.3431374728679657,0.2416307628154754,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7827404737472534,0.2914454638957977,0.2784906029701233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.7126166224479675,0.2165409177541732,0.9872954487800598,285.1796875,284.95001220703125,298.8599853515625,288.2042236328125,297.74932861328125,297.25408935546875,285.181640625,1.0,0.5603516697883606,0.4180545806884765,0.4180545806884765,1.0,1.0,-2.9508211612701416,0.9114401936531068,2.03938102722168,0.2473544627428054,0.9033719301223756,0.9033719301223756,0.0,147.21290588378906,142.0,38667.86328125,0.0,2203.674072265625,1.0,281.24188232421875,283.7681884765625,291.1501159667969,293.5790710449219,293.1499938964844,293.1499938964844,280.95001220703125,35788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178894758224488,1.0,0.0,0.0,3.653305530548096,3.653329610824585,8.905643085199699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.1953125,0.0,1535.26904296875,1895.4371337890625,0.0,3569.66845703125,0.905892550945282,1.0,0.0,3.0,1.0,0.0
12222420,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6769575476646423,0.5454214811325073,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8860463500022888,0.4224167466163635,0.4014219045639038,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8296188116073608,0.3439136147499084,0.2423848807811737,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7870994806289673,0.2925250232219696,0.2796984314918518,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7158307433128357,0.2168009579181671,0.989061951637268,285.01275634765625,284.95001220703125,298.89666748046875,288.2115478515625,297.76043701171875,297.2561340332031,285.0111999511719,1.0,0.5586850047111511,0.4168979823589325,0.4168979823589325,1.0,1.0,-2.951252222061157,0.908726453781128,2.0425257682800293,0.2448261529207229,0.90287446975708,0.90287446975708,0.0,145.11883544921875,145.0,39744.9921875,0.0,2193.880615234375,1.0,280.9577941894531,283.5576477050781,291.2596740722656,293.8219909667969,293.1499938964844,293.1499938964844,280.6499938964844,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319998621940612,1.0,0.0,0.0,3.6582589149475098,3.658282995223999,8.929808927859995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.5654296875,0.0,1541.5423583984375,1895.4371337890625,0.0,3699.45849609375,0.907039999961853,1.0,0.0,3.0,1.0,0.0
12222480,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6769575476646423,0.5454214811325073,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8860463500022888,0.4224167466163635,0.4014219045639038,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8296188116073608,0.3439136147499084,0.2423848807811737,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7870994806289673,0.2925250232219696,0.2796984314918518,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7158307433128357,0.2168009579181671,0.989061951637268,285.01275634765625,284.95001220703125,298.89666748046875,288.2115478515625,297.76043701171875,297.2561340332031,285.0111999511719,1.0,0.5586850047111511,0.4168979823589325,0.4168979823589325,1.0,1.0,-2.951252222061157,0.908726453781128,2.0425257682800293,0.2448261529207229,0.90287446975708,0.90287446975708,0.0,145.11883544921875,145.0,39744.9921875,0.0,2193.880615234375,1.0,280.9577941894531,283.5576477050781,291.2596740722656,293.8219909667969,293.1499938964844,293.1499938964844,280.6499938964844,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319998621940612,1.0,0.0,0.0,3.6582589149475098,3.658282995223999,8.929808927859995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.5654296875,0.0,1541.5423583984375,1895.4371337890625,0.0,3699.45849609375,0.907039999961853,1.0,0.0,3.0,1.0,0.0
12222540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9990000128746032,0.6741102933883667,0.5446034073829651,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8879253268241882,0.424209713935852,0.4033079445362091,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8299322128295898,0.3435914516448974,0.2423157393932342,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7878471612930298,0.292730301618576,0.2800536453723907,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7158977389335632,0.2163878381252288,0.9878636598587036,284.8272705078125,284.95001220703125,298.9306945800781,288.21832275390625,297.7641296386719,297.2485656738281,284.8256225585937,1.0,0.5587977766990662,0.4158246517181396,0.4158246517181396,1.0,1.0,-2.9514293670654297,0.9061497449874878,2.0452795028686523,0.2420370727777481,0.89979088306427,0.89979088306427,0.0,144.85214233398438,145.0,40805.5625,0.0,2192.8681640625,1.0,280.66064453125,283.3319396972656,291.2881164550781,293.94049072265625,293.1499938964844,293.1499938964844,280.6499938964844,36078.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480621218681335,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.918971730054182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.853515625,0.0,1540.4854736328125,1895.4371337890625,0.0,3845.487548828125,0.9066638350486756,1.0,0.0,3.0,1.0,0.0
12222600,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9990000128746032,0.673830509185791,0.5447453260421753,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8879357576370239,0.4243384003639221,0.403426855802536,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8298367261886597,0.34355428814888,0.2422891706228256,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.7877817749977112,0.2927347421646118,0.2800588309764862,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7157936692237854,0.216342806816101,0.9876781702041626,284.8246765136719,284.95001220703125,298.9333190917969,288.2188415527344,297.7642822265625,297.247802734375,284.82342529296875,1.0,0.5588397979736328,0.4157413840293884,0.4157413840293884,1.0,1.0,-2.951493978500366,0.905967652797699,2.0455262660980225,0.2418344467878341,0.8996370434761047,0.8996370434761047,0.0,144.900146484375,148.0,40811.765625,0.0,2193.223388671875,1.0,280.6582336425781,283.3293151855469,291.2835388183594,293.93231201171875,293.1499938964844,293.1499938964844,280.95001220703125,36086.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485152959823608,1.0,0.0,0.0,3.65568208694458,3.655706167221069,8.917233458305418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.00341796875,0.0,1540.146484375,1895.4371337890625,0.0,3849.576904296875,0.9065922498703004,1.0,0.0,3.0,1.0,0.0
12222660,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9990000128746032,0.6723358631134033,0.5459021329879761,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8880343437194824,0.4256093204021454,0.4044146835803985,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8291799426078796,0.3436146378517151,0.2421856224536895,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7873213291168213,0.2930008471012115,0.2801752388477325,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7150338888168335,0.2161847054958343,0.986550271511078,284.9538269042969,284.95001220703125,298.952392578125,288.2226257324219,297.76776123046875,297.24530029296875,284.96142578125,1.0,0.5592892169952393,0.4152393639087677,0.4152393639087677,1.0,1.0,-2.952727794647217,0.9051634073257446,2.0475642681121826,0.2406836599111557,0.9008798599243164,0.9008798599243164,0.0,145.31820678710938,148.0,39902.3046875,0.0,2197.485107421875,1.0,280.9049072265625,283.49774169921875,291.1981506347656,293.7030944824219,293.1499938964844,293.1499938964844,280.95001220703125,36024.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941475749015808,1.0,0.0,0.0,3.6549482345581055,3.6549723148345934,8.913653459785564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2373046875,0.0,1538.8648681640625,1895.4371337890625,0.0,3785.85498046875,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12222720,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6715067625045776,0.5466763973236084,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8886001706123352,0.4271560609340668,0.4057418704032898,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8290321826934814,0.3440458178520202,0.2423900216817855,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7873225212097168,0.2935236394405365,0.2805738449096679,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7146970629692078,0.216259017586708,0.9865264892578124,284.9983825683594,284.95001220703125,298.9700012207031,288.22607421875,297.77362060546875,297.2467956542969,284.9999694824219,1.0,0.5599661469459534,0.4147759675979614,0.4147759675979614,1.0,1.0,-2.9559459686279297,0.9051904678344728,2.050755500793457,0.2399228513240814,0.9016778469085692,0.9016778469085692,0.0,145.6900634765625,136.0,39833.7734375,0.0,2204.9775390625,1.0,280.94219970703125,283.54302978515625,291.1897888183594,293.7141418457031,293.1499938964844,293.1499938964844,280.6499938964844,35962.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369699358940125,1.0,0.0,0.0,3.656256437301636,3.656280517578125,8.920035270421067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.29736328125,0.0,1539.8587646484375,1895.4371337890625,0.0,3744.857666015625,0.906663179397583,1.0,0.0,3.0,1.0,0.0
12222780,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.6691665053367615,0.5378811955451965,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8953800797462463,0.4295483827590942,0.4081545770168304,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8334371447563171,0.3441690802574157,0.2425884306430816,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7922722101211548,0.2940451502799988,0.2811496555805206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7182204127311707,0.2160048484802246,0.9855538010597228,284.82470703125,284.95001220703125,299.00665283203125,288.2332458496094,297.7804870605469,297.24298095703125,284.82293701171875,1.0,0.5566234588623047,0.413810521364212,0.413810521364212,1.0,1.0,-2.948060750961304,0.899903416633606,2.048157453536988,0.2366775125265121,0.8986241221427917,0.8986241221427917,0.0,142.570068359375,139.0,40780.546875,0.0,2175.55810546875,1.0,280.6578063964844,283.32940673828125,291.2671813964844,293.90106201171875,293.1499938964844,293.1499938964844,280.95001220703125,36116.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947441339492798,1.0,0.0,0.0,3.652824878692627,3.652848958969116,8.903299431040068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.26708984375,0.0,1537.18310546875,1895.4371337890625,0.0,3839.88232421875,0.9059756398200988,1.0,0.0,3.0,1.0,0.0
12222840,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.6691665053367615,0.5378811955451965,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8953800797462463,0.4295483827590942,0.4081545770168304,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8334371447563171,0.3441690802574157,0.2425884306430816,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7922722101211548,0.2940451502799988,0.2811496555805206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7182204127311707,0.2160048484802246,0.9855538010597228,284.82470703125,284.95001220703125,299.00665283203125,288.2332458496094,297.7804870605469,297.24298095703125,284.82293701171875,1.0,0.5566234588623047,0.413810521364212,0.413810521364212,1.0,1.0,-2.948060750961304,0.899903416633606,2.048157453536988,0.2366775125265121,0.8986241221427917,0.8986241221427917,0.0,142.570068359375,139.0,40780.546875,0.0,2175.55810546875,1.0,280.6578063964844,283.32940673828125,291.2671813964844,293.90106201171875,293.1499938964844,293.1499938964844,280.95001220703125,36116.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947441339492798,1.0,0.0,0.0,3.652824878692627,3.652848958969116,8.903299431040068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.26708984375,0.0,1537.18310546875,1895.4371337890625,0.0,3839.88232421875,0.9059756398200988,1.0,0.0,3.0,1.0,0.0
12222900,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.6689049601554871,0.5353199243545532,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8976230025291443,0.4308653175830841,0.4091794788837433,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8346431255340576,0.3443356156349182,0.242555171251297,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.793723464012146,0.2943781912326813,0.2813067436218261,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7190955877304077,0.2159357815980911,0.9846242666244508,284.9462890625,284.95001220703125,299.0249938964844,288.23681640625,297.7848205566406,297.2423095703125,284.95428466796875,1.0,0.555931568145752,0.4133278131484985,0.4133278131484985,1.0,1.0,-2.945230960845948,0.8976872563362122,2.04754376411438,0.234923169016838,0.8997511863708496,0.8997511863708496,0.0,141.63697814941406,139.0,39838.21875,0.0,2165.9921875,1.0,280.9013366699219,283.4913330078125,291.1988525390625,293.6914367675781,293.1499938964844,293.1499938964844,280.95001220703125,36055.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93998920917511,1.0,0.0,0.0,3.6515800952911377,3.651604175567627,8.897233101379243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.2353515625,0.0,1535.3389892578125,1895.4371337890625,0.0,3772.346435546875,0.9057090878486632,1.0,0.0,3.0,1.0,0.0
12222960,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6692274808883667,0.5334104895591736,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8997986912727356,0.4325428605079651,0.4106022119522095,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8358433842658997,0.3448560833930969,0.2428042441606521,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7951276898384094,0.2949800491333008,0.2817504107952118,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7199535369873047,0.216099739074707,0.9848163723945618,284.9930725097656,284.95001220703125,299.0433349609375,288.2403564453125,297.7918395996094,297.2452392578125,284.9944763183594,1.0,0.5556917786598206,0.4129281640052795,0.4129281640052795,1.0,1.0,-2.945704221725464,0.8968557119369507,2.048848390579224,0.2339338958263397,0.90054851770401,0.90054851770401,0.0,141.0474090576172,142.0,39733.51171875,0.0,2163.85693359375,1.0,280.9423217773437,283.5394287109375,291.1968688964844,293.7117004394531,293.1499938964844,293.1499938964844,280.6499938964844,35984.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349408745765686,1.0,0.0,0.0,3.652557373046875,3.652581453323364,8.901995443011401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.46337890625,0.0,1535.8997802734375,1895.4371337890625,0.0,3726.3447265625,0.9058517813682556,1.0,0.0,3.0,1.0,0.0
12223020,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.6677070260047913,0.5326948165893555,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.902190923690796,0.4350548684597015,0.4132318198680877,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8365837931632996,0.3450982868671417,0.2431655973196029,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.796255350112915,0.2956161499023437,0.282536506652832,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7203447818756104,0.2160395383834839,0.9851905107498168,284.8266296386719,284.95001220703125,299.0799865722656,288.2474060058594,297.8002319335937,297.242919921875,284.8255615234375,1.0,0.5562623739242554,0.4121288657188415,0.4121288657188415,1.0,1.0,-2.9498329162597656,0.8963581919670105,2.0534746646881104,0.2325672954320907,0.8975476622581482,0.8975476622581482,0.0,140.98306274414062,145.0,40792.45703125,0.0,2170.68212890625,1.0,280.6578369140625,283.33251953125,291.2819519042969,293.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,36127.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456335306167604,1.0,0.0,0.0,3.648595809936523,3.6486198902130127,8.88269596543978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1669921875,0.0,1532.5638427734375,1895.4371337890625,0.0,3823.541748046875,0.905040681362152,1.0,0.0,3.0,1.0,0.0
12223080,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.6677070260047913,0.5326948165893555,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.902190923690796,0.4350548684597015,0.4132318198680877,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8365837931632996,0.3450982868671417,0.2431655973196029,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.796255350112915,0.2956161499023437,0.282536506652832,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7203447818756104,0.2160395383834839,0.9851905107498168,284.8266296386719,284.95001220703125,299.0799865722656,288.2474060058594,297.8002319335937,297.242919921875,284.8255615234375,1.0,0.5562623739242554,0.4121288657188415,0.4121288657188415,1.0,1.0,-2.9498329162597656,0.8963581919670105,2.0534746646881104,0.2325672954320907,0.8975476622581482,0.8975476622581482,0.0,140.98306274414062,145.0,40792.45703125,0.0,2170.68212890625,1.0,280.6578369140625,283.33251953125,291.2819519042969,293.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,36127.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456335306167604,1.0,0.0,0.0,3.648595809936523,3.6486198902130127,8.88269596543978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.1669921875,0.0,1532.5638427734375,1895.4371337890625,0.0,3823.541748046875,0.905040681362152,1.0,0.0,3.0,1.0,0.0
12223140,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6661484837532043,0.5346623659133911,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9030107855796814,0.4381426572799682,0.41585573554039,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8359813094139099,0.3458620607852936,0.243502527475357,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7959855198860168,0.2966260612010956,0.2833001911640167,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.719543993473053,0.2162143290042877,0.9853520393371582,285.00372314453125,284.95001220703125,299.1166687011719,288.25439453125,297.81201171875,297.2452392578125,285.00543212890625,1.0,0.5577878355979919,0.4113295674324035,0.4113295674324035,1.0,1.0,-2.956862449645996,0.8969039916992188,2.0599584579467773,0.2315659970045089,0.8996835350990295,0.8996835350990295,0.0,141.87881469726562,148.0,39844.57421875,0.0,2187.40673828125,1.0,280.942138671875,283.5491027832031,291.2158508300781,293.735107421875,293.1499938964844,293.1499938964844,281.25,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341752529144288,1.0,0.0,0.0,3.6484663486480713,3.648490428924561,8.882066140358802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.45166015625,0.0,1531.3170166015625,1895.4371337890625,0.0,3719.351318359375,0.9049357771873474,1.0,0.0,3.0,1.0,0.0
12223200,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6661484837532043,0.5346623659133911,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9030107855796814,0.4381426572799682,0.41585573554039,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8359813094139099,0.3458620607852936,0.243502527475357,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7959855198860168,0.2966260612010956,0.2833001911640167,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.719543993473053,0.2162143290042877,0.9853520393371582,285.00372314453125,284.95001220703125,299.1166687011719,288.25439453125,297.81201171875,297.2452392578125,285.00543212890625,1.0,0.5577878355979919,0.4113295674324035,0.4113295674324035,1.0,1.0,-2.956862449645996,0.8969039916992188,2.0599584579467773,0.2315659970045089,0.8996835350990295,0.8996835350990295,0.0,141.87881469726562,148.0,39844.57421875,0.0,2187.40673828125,1.0,280.942138671875,283.5491027832031,291.2158508300781,293.735107421875,293.1499938964844,293.1499938964844,281.25,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341752529144288,1.0,0.0,0.0,3.6484663486480713,3.648490428924561,8.882066140358802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.45166015625,0.0,1531.3170166015625,1895.4371337890625,0.0,3719.351318359375,0.9049357771873474,1.0,0.0,3.0,1.0,0.0
12223260,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9990000128746032,0.6658105850219727,0.5364833474159241,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9046820402145386,0.4421964883804321,0.4194928705692291,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8362407684326172,0.3475858271121979,0.2445743680000305,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7965214252471924,0.2983839213848114,0.2848230302333832,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7194671630859375,0.2170093357563018,0.9883743524551392,285.2023620605469,284.95001220703125,299.1533203125,288.2613220214844,297.8297119140625,297.2561340332031,285.20428466796875,1.0,0.5602441430091858,0.410377562046051,0.410377562046051,1.0,1.0,-2.9701695442199707,0.8993305563926697,2.070838928222656,0.2310642898082733,0.9046646952629088,0.9046646952629088,0.0,142.9761199951172,151.0,38980.2734375,0.0,2216.21923828125,1.0,281.24176025390625,283.7855834960937,291.20611572265625,293.6536560058594,293.1499938964844,293.1499938964844,280.95001220703125,35754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919713854789734,1.0,0.0,0.0,3.656890869140625,3.656914949417114,8.923131531446415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.369140625,0.0,1539.0101318359375,1895.4371337890625,0.0,3586.517578125,0.9066712856292723,1.0,0.0,3.0,1.0,0.0
12223320,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9990000128746032,0.6658105850219727,0.5364833474159241,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9046820402145386,0.4421964883804321,0.4194928705692291,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8362407684326172,0.3475858271121979,0.2445743680000305,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7965214252471924,0.2983839213848114,0.2848230302333832,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7194671630859375,0.2170093357563018,0.9883743524551392,285.2023620605469,284.95001220703125,299.1533203125,288.2613220214844,297.8297119140625,297.2561340332031,285.20428466796875,1.0,0.5602441430091858,0.410377562046051,0.410377562046051,1.0,1.0,-2.9701695442199707,0.8993305563926697,2.070838928222656,0.2310642898082733,0.9046646952629088,0.9046646952629088,0.0,142.9761199951172,151.0,38980.2734375,0.0,2216.21923828125,1.0,281.24176025390625,283.7855834960937,291.20611572265625,293.6536560058594,293.1499938964844,293.1499938964844,280.95001220703125,35754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919713854789734,1.0,0.0,0.0,3.656890869140625,3.656914949417114,8.923131531446415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.369140625,0.0,1539.0101318359375,1895.4371337890625,0.0,3586.517578125,0.9066712856292723,1.0,0.0,3.0,1.0,0.0
12223380,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6630461812019348,0.5404715538024902,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9048231840133668,0.4452614188194275,0.4227985739707947,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8352271914482117,0.3483894765377044,0.2454385459423065,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7958030104637146,0.2994954884052276,0.2861870229244232,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7184107899665833,0.2173485904932022,0.9911243319511414,285.0413818359375,284.95001220703125,299.19000244140625,288.2681884765625,297.8402099609375,297.2568664550781,285.0405578613281,1.0,0.5633082389831543,0.4094255268573761,0.4094255268573761,1.0,1.0,-2.984924793243408,0.9022352695465088,2.0826895236968994,0.2308028489351272,0.9045624136924744,0.9045624136924744,0.0,144.83201599121094,139.0,40151.90625,0.0,2251.684326171875,1.0,280.9577331542969,283.57989501953125,291.3158569335937,293.8998413085937,293.1499938964844,293.1499938964844,280.6499938964844,35850.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336734414100648,1.0,0.0,0.0,3.6632020473480233,3.663226127624512,8.953957717494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.49560546875,0.0,1546.7803955078125,1895.4371337890625,0.0,3714.765869140625,0.9081214070320128,1.0,0.0,3.0,1.0,0.0
