time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223440,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6630461812019348,0.5404715538024902,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9048231840133668,0.4452614188194275,0.4227985739707947,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8352271914482117,0.3483894765377044,0.2454385459423065,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7958030104637146,0.2994954884052276,0.2861870229244232,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7184107899665833,0.2173485904932022,0.9911243319511414,285.0413818359375,284.95001220703125,299.19000244140625,288.2681884765625,297.8402099609375,297.2568664550781,285.0405578613281,1.0,0.5633082389831543,0.4094255268573761,0.4094255268573761,1.0,1.0,-2.984924793243408,0.9022352695465088,2.0826895236968994,0.2308028489351272,0.9045624136924744,0.9045624136924744,0.0,144.83201599121094,139.0,40151.90625,0.0,2251.684326171875,1.0,280.9577331542969,283.57989501953125,291.3158569335937,293.8998413085937,293.1499938964844,293.1499938964844,280.6499938964844,35850.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336734414100648,1.0,0.0,0.0,3.6632020473480233,3.663226127624512,8.953957717494632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.49560546875,0.0,1546.7803955078125,1895.4371337890625,0.0,3714.765869140625,0.9081214070320128,1.0,0.0,3.0,1.0,0.0
12223500,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.6606623530387878,0.5391838550567627,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9064576029777528,0.446314126253128,0.4239369034767151,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8359115123748779,0.3483167886734009,0.2454962134361267,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7967292666435242,0.2996806800365448,0.2864744365215301,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7188994288444519,0.2171873450279235,0.9908789396286012,284.9034423828125,284.95001220703125,299.2083435058594,288.2715759277344,297.8420715332031,297.2527160644531,284.8949890136719,1.0,0.5627319812774658,0.4089495241641998,0.4089495241641998,1.0,1.0,-2.9848849773406982,0.9009968042373656,2.083888292312622,0.2298344224691391,0.9029224514961244,0.9029224514961244,0.0,144.4312286376953,139.0,41114.28125,0.0,2249.56591796875,1.0,280.7008361816406,283.4013977050781,291.3603515625,294.06805419921875,293.1499938964844,293.1499938964844,280.6499938964844,35951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447419047355652,1.0,0.0,0.0,3.663957357406616,3.663981676101685,8.957650834418018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.92041015625,0.0,1548.3848876953125,1895.4371337890625,0.0,3815.4716796875,0.9083205461502076,1.0,0.0,3.0,1.0,0.0
12223560,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.6583558320999146,0.5357038974761963,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9092060327529908,0.4471207857131958,0.4247261583805084,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8373993039131165,0.3479995727539062,0.2453009337186813,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7985091805458069,0.2996633350849151,0.2864825427532196,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7200390696525574,0.2168337851762771,0.9894226789474488,284.8517150878906,284.95001220703125,299.2266540527344,288.27496337890625,297.8421630859375,297.24658203125,284.8499450683594,1.0,0.5611380338668823,0.4083943367004394,0.4083943367004394,1.0,1.0,-2.9796836376190186,0.8977243900299072,2.081959247589112,0.2278347611427307,0.9017061591148376,0.9017061591148376,0.0,143.1239776611328,127.0,41179.41796875,0.0,2233.71875,1.0,280.65802001953125,283.34881591796875,291.34136962890625,294.0149230957031,293.1499938964844,293.1499938964844,280.3500061035156,36043.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505972266197203,1.0,0.0,0.0,3.6623165607452393,3.662340641021729,8.94962965958257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.54248046875,0.0,1547.2379150390625,1895.4371337890625,0.0,3868.341064453125,0.9080458283424376,1.0,0.0,3.0,1.0,0.0
12223620,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.9990000128746032,0.6548445820808411,0.5234739184379578,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.918063223361969,0.4483181834220886,0.4258346855640411,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.8427188992500305,0.346966028213501,0.2445669174194336,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.804465115070343,0.2992752492427826,0.2860805988311767,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.7241507768630981,0.2158092111349105,0.9845958948135376,284.6496887207031,284.95001220703125,299.2633361816406,288.2817077636719,297.8405456542969,297.2323913574219,284.6474914550781,1.0,0.5554425120353699,0.4072839617729187,0.4072839617729187,1.0,1.0,-2.959160327911377,0.8875353932380676,2.071624994277954,0.2223278284072876,0.8960583806037903,0.8960583806037903,0.0,138.48809814453125,130.0,42000.68359375,0.0,2174.322998046875,1.0,280.3581848144531,283.110595703125,291.3341064453125,294.06756591796875,293.1499938964844,293.1499938964844,280.6499938964844,36297.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639230966567992,1.0,0.0,0.0,3.652057409286499,3.652081489562988,8.899558565644838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.0986328125,0.0,1537.683349609375,1895.4371337890625,0.0,3987.478515625,0.9059199690818788,1.0,0.0,3.0,1.0,0.0
12223680,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.9990000128746032,0.6548445820808411,0.5234739184379578,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.918063223361969,0.4483181834220886,0.4258346855640411,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.8427188992500305,0.346966028213501,0.2445669174194336,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.804465115070343,0.2992752492427826,0.2860805988311767,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.7241507768630981,0.2158092111349105,0.9845958948135376,284.6496887207031,284.95001220703125,299.2633361816406,288.2817077636719,297.8405456542969,297.2323913574219,284.6474914550781,1.0,0.5554425120353699,0.4072839617729187,0.4072839617729187,1.0,1.0,-2.959160327911377,0.8875353932380676,2.071624994277954,0.2223278284072876,0.8960583806037903,0.8960583806037903,0.0,138.48809814453125,130.0,42000.68359375,0.0,2174.322998046875,1.0,280.3581848144531,283.110595703125,291.3341064453125,294.06756591796875,293.1499938964844,293.1499938964844,280.6499938964844,36297.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639230966567992,1.0,0.0,0.0,3.652057409286499,3.652081489562988,8.899558565644838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.0986328125,0.0,1537.683349609375,1895.4371337890625,0.0,3987.478515625,0.9059199690818788,1.0,0.0,3.0,1.0,0.0
12223740,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.6547235250473022,0.5162021517753601,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9244991540908812,0.4506990611553192,0.4275597631931305,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8461377024650574,0.347047209739685,0.2442595809698104,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8082847595214844,0.2996885478496551,0.2860789597034454,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7265365123748779,0.2154330015182495,0.9812855124473572,284.8125,284.95001220703125,299.29998779296875,288.28839111328125,297.8477783203125,297.2304077148437,284.81378173828125,1.0,0.552689254283905,0.4061735868453979,0.4061735868453979,1.0,1.0,-2.9481186866760254,0.8807989358901978,2.067319631576538,0.2176192551851272,0.8955339789390564,0.8955339789390564,0.0,135.79623413085938,133.0,40835.01171875,0.0,2141.71533203125,1.0,280.64215087890625,283.31805419921875,291.2374267578125,293.8271179199219,293.1499938964844,293.1499938964844,280.95001220703125,36211.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949275016784668,1.0,0.0,0.0,3.643376588821411,3.643400669097901,8.857301736497902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.912109375,0.0,1527.38916015625,1895.4371337890625,0.0,3856.4287109375,0.9039516448974608,1.0,0.0,3.0,1.0,0.0
12223800,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9990000128746032,0.6547235250473022,0.5162021517753601,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9244991540908812,0.4506990611553192,0.4275597631931305,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8461377024650574,0.347047209739685,0.2442595809698104,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8082847595214844,0.2996885478496551,0.2860789597034454,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7265365123748779,0.2154330015182495,0.9812855124473572,284.8125,284.95001220703125,299.29998779296875,288.28839111328125,297.8477783203125,297.2304077148437,284.81378173828125,1.0,0.552689254283905,0.4061735868453979,0.4061735868453979,1.0,1.0,-2.9481186866760254,0.8807989358901978,2.067319631576538,0.2176192551851272,0.8955339789390564,0.8955339789390564,0.0,135.79623413085938,133.0,40835.01171875,0.0,2141.71533203125,1.0,280.64215087890625,283.31805419921875,291.2374267578125,293.8271179199219,293.1499938964844,293.1499938964844,280.95001220703125,36211.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949275016784668,1.0,0.0,0.0,3.643376588821411,3.643400669097901,8.857301736497902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.912109375,0.0,1527.38916015625,1895.4371337890625,0.0,3856.4287109375,0.9039516448974608,1.0,0.0,3.0,1.0,0.0
12223860,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.6556519865989685,0.5130550861358643,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9281533360481262,0.4527872800827026,0.4292773008346557,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8481352925300598,0.3477397561073303,0.2445662021636963,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8104029297828674,0.300442487001419,0.2865931689739227,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7279518246650696,0.2156654894351959,0.9814715385437012,284.9702453613281,284.95001220703125,299.3219909667969,288.2923583984375,297.857421875,297.2354431152344,284.976318359375,1.0,0.5520904660224915,0.4059339761734009,0.4059339761734009,1.0,1.0,-2.947603464126587,0.8799663186073303,2.0676369667053223,0.2166775912046432,0.8971539735794067,0.8971539735794067,0.0,134.80459594726562,133.0,39843.69921875,0.0,2135.852294921875,1.0,280.9142761230469,283.5162048339844,291.2006225585937,293.6768493652344,293.1499938964844,293.1499938964844,280.95001220703125,36080.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360987544059752,1.0,0.0,0.0,3.641632556915283,3.641656398773194,8.848822972140624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.93310546875,0.0,1524.48095703125,1895.4371337890625,0.0,3736.91259765625,0.9035044312477112,1.0,0.0,3.0,1.0,0.0
12223920,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6564832925796509,0.5112600922584534,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9306010603904724,0.4543434381484985,0.4306774437427521,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8495231866836548,0.3483668267726898,0.2449541687965393,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8118332624435425,0.3010859787464142,0.2871366143226623,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7289665937423706,0.2159619182348251,0.982466995716095,285.0033264160156,284.95001220703125,299.336669921875,288.2950134277344,297.8650207519531,297.2403564453125,285.0049743652344,1.0,0.5520814657211304,0.4057742357254028,0.4057742357254028,1.0,1.0,-2.9494411945343018,0.8802311420440674,2.0692100524902344,0.2163765430450439,0.8978100419044495,0.8978100419044495,0.0,134.32266235351562,136.0,39792.9375,0.0,2136.591552734375,1.0,280.9416809082031,283.5497741699219,291.22467041015625,293.7265319824219,293.1499938964844,293.1499938964844,281.25,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316142201423644,1.0,0.0,0.0,3.6420860290527344,3.642109870910645,8.851027359924046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.22021484375,0.0,1524.5028076171875,1895.4371337890625,0.0,3695.9287109375,0.903537094593048,1.0,0.0,3.0,1.0,0.0
12223980,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.6590337157249451,0.5084542036056519,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9358386397361756,0.4586558640003204,0.4345541596412658,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8524312376976013,0.3503406941890716,0.2462021559476852,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8148224353790283,0.3030535578727722,0.2888365387916565,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7311590909957886,0.2170571386814117,0.9866454601287842,285.2018127441406,284.95001220703125,299.3733215332031,288.30157470703125,297.8850402832031,297.25372314453125,285.20361328125,1.0,0.5531699657440186,0.4053748846054077,0.4053748846054077,1.0,1.0,-2.9592864513397217,0.8827700614929199,2.0765163898468018,0.2163050174713134,0.9027862548828124,0.9027862548828124,0.0,133.8349151611328,139.0,38919.16015625,0.0,2151.113525390625,1.0,281.24169921875,283.7870788574219,291.24102783203125,293.6809997558594,293.1499938964844,293.1499938964844,280.95001220703125,35772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916520059108734,1.0,0.0,0.0,3.649818420410156,3.6498422622680655,8.888649745131261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.75830078125,0.0,1531.267578125,1895.4371337890625,0.0,3557.00927734375,0.905102550983429,1.0,0.0,3.0,1.0,0.0
12224040,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.6590337157249451,0.5084542036056519,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9358386397361756,0.4586558640003204,0.4345541596412658,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8524312376976013,0.3503406941890716,0.2462021559476852,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8148224353790283,0.3030535578727722,0.2888365387916565,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7311590909957886,0.2170571386814117,0.9866454601287842,285.2018127441406,284.95001220703125,299.3733215332031,288.30157470703125,297.8850402832031,297.25372314453125,285.20361328125,1.0,0.5531699657440186,0.4053748846054077,0.4053748846054077,1.0,1.0,-2.9592864513397217,0.8827700614929199,2.0765163898468018,0.2163050174713134,0.9027862548828124,0.9027862548828124,0.0,133.8349151611328,139.0,38919.16015625,0.0,2151.113525390625,1.0,281.24169921875,283.7870788574219,291.24102783203125,293.6809997558594,293.1499938964844,293.1499938964844,280.95001220703125,35772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916520059108734,1.0,0.0,0.0,3.649818420410156,3.6498422622680655,8.888649745131261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.75830078125,0.0,1531.267578125,1895.4371337890625,0.0,3557.00927734375,0.905102550983429,1.0,0.0,3.0,1.0,0.0
12224100,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.659491240978241,0.5081886649131775,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9376336336135864,0.4604548513889313,0.4364906549453735,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8532832264900208,0.3510058522224426,0.246832862496376,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8157556056976318,0.3038224875926971,0.2897236049175262,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7318300008773804,0.2174775898456573,0.989069402217865,285.0784606933594,284.95001220703125,299.39166259765625,288.3048095703125,297.8927001953125,297.25701904296875,285.0709533691406,1.0,0.5541926026344299,0.4051752090454101,0.4051752090454101,1.0,1.0,-2.9660332202911377,0.8846862316131592,2.0813469886779785,0.2165423482656479,0.9024693965911864,0.9024693965911864,0.0,134.00819396972656,139.0,39847.59765625,0.0,2163.67529296875,1.0,280.9985656738281,283.6224060058594,291.33837890625,293.9283142089844,293.1499938964844,293.1499938964844,280.95001220703125,35814.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247745871543884,1.0,0.0,0.0,3.653625249862671,3.653649091720581,8.907201163310674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.19091796875,0.0,1535.81640625,1895.4371337890625,0.0,3633.154296875,0.9059274792671204,1.0,0.0,3.0,1.0,0.0
12224160,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.6588272452354431,0.5095486044883728,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9378601312637328,0.4617968499660492,0.437933474779129,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8528674244880676,0.3512279391288757,0.2471218556165695,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.815556526184082,0.3042579293251037,0.2902762591838836,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7315129637718201,0.2176263779401779,0.990322768688202,285.0370788574219,284.95001220703125,299.4100036621094,288.3080444335937,297.8969421386719,297.256103515625,285.03619384765625,1.0,0.5553696751594543,0.4046897888183594,0.4046897888183594,1.0,1.0,-2.971921920776367,0.8856106400489807,2.0863113403320312,0.2159900367259979,0.902591586112976,0.902591586112976,0.0,134.63941955566406,142.0,40037.42578125,0.0,2177.116943359375,1.0,280.9578552246094,283.5780334472656,291.35650634765625,293.9338073730469,293.1499938964844,293.1499938964844,280.6499938964844,35865.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308652281761168,1.0,0.0,0.0,3.655574560165405,3.655598640441896,8.916708793549333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.39208984375,0.0,1538.367919921875,1895.4371337890625,0.0,3689.0693359375,0.9064252376556396,1.0,0.0,3.0,1.0,0.0
12224220,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6547982096672058,0.5152750015258789,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9355515241622924,0.4637160301208496,0.4400341808795929,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.849795937538147,0.3509144484996795,0.2471241950988769,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8130888938903809,0.3045157492160797,0.2907760143280029,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.72897869348526,0.2173369377851486,0.9902358055114746,284.85906982421875,284.95001220703125,299.4466552734375,288.3144836425781,297.9009094238281,297.24822998046875,284.8581237792969,1.0,0.5579745173454285,0.4037189483642578,0.4037189483642578,1.0,1.0,-2.9818320274353027,0.8866844773292542,2.0951473712921143,0.2145155072212219,0.8998879194259644,0.8998879194259644,0.0,136.7488250732422,145.0,41225.171875,0.0,2205.175537109375,1.0,280.658203125,283.3568725585937,291.3832397460937,294.0556030273437,293.1499938964844,293.1499938964844,280.3500061035156,36046.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948228359222412,1.0,0.0,0.0,3.654446601867676,3.654470682144165,8.911207487471984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.93505859375,0.0,1538.4700927734375,1895.4371337890625,0.0,3846.98779296875,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12224280,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6547982096672058,0.5152750015258789,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9355515241622924,0.4637160301208496,0.4400341808795929,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.849795937538147,0.3509144484996795,0.2471241950988769,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8130888938903809,0.3045157492160797,0.2907760143280029,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.72897869348526,0.2173369377851486,0.9902358055114746,284.85906982421875,284.95001220703125,299.4466552734375,288.3144836425781,297.9009094238281,297.24822998046875,284.8581237792969,1.0,0.5579745173454285,0.4037189483642578,0.4037189483642578,1.0,1.0,-2.9818320274353027,0.8866844773292542,2.0951473712921143,0.2145155072212219,0.8998879194259644,0.8998879194259644,0.0,136.7488250732422,145.0,41225.171875,0.0,2205.175537109375,1.0,280.658203125,283.3568725585937,291.3832397460937,294.0556030273437,293.1499938964844,293.1499938964844,280.3500061035156,36046.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948228359222412,1.0,0.0,0.0,3.654446601867676,3.654470682144165,8.911207487471984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.93505859375,0.0,1538.4700927734375,1895.4371337890625,0.0,3846.98779296875,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12224340,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.9990000128746032,0.6480068564414978,0.5234854817390442,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.9310077428817748,0.465006560087204,0.4414713382720947,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8449846506118774,0.3499988913536072,0.2466487437486648,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8088477253913879,0.3042373061180115,0.2907229363918304,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7247657179832458,0.2164374440908432,0.9873151183128356,284.67926025390625,284.95001220703125,299.4833374023437,288.32086181640625,297.8997802734375,297.2333374023437,284.67828369140625,1.0,0.5606566667556763,0.4027481377124786,0.4027481377124786,1.0,1.0,-2.9892847537994385,0.8868648409843445,2.102419853210449,0.2127034813165664,0.8947736620903015,0.8947736620903015,0.0,139.55226135253906,148.0,42335.90625,0.0,2232.599609375,1.0,280.3582458496094,283.13677978515625,291.3804016113281,294.1273803710937,293.1499938964844,293.1499938964844,280.6499938964844,36275.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629561305046082,1.0,0.0,0.0,3.64486575126648,3.6448898315429688,8.864543588060769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0546875,0.0,1529.52197265625,1895.4371337890625,0.0,3978.892822265625,0.9043018221855164,1.0,0.0,3.0,1.0,0.0
12224400,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.9990000128746032,0.6480068564414978,0.5234854817390442,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.9310077428817748,0.465006560087204,0.4414713382720947,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.8449846506118774,0.3499988913536072,0.2466487437486648,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8088477253913879,0.3042373061180115,0.2907229363918304,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7247657179832458,0.2164374440908432,0.9873151183128356,284.67926025390625,284.95001220703125,299.4833374023437,288.32086181640625,297.8997802734375,297.2333374023437,284.67828369140625,1.0,0.5606566667556763,0.4027481377124786,0.4027481377124786,1.0,1.0,-2.9892847537994385,0.8868648409843445,2.102419853210449,0.2127034813165664,0.8947736620903015,0.8947736620903015,0.0,139.55226135253906,148.0,42335.90625,0.0,2232.599609375,1.0,280.3582458496094,283.13677978515625,291.3804016113281,294.1273803710937,293.1499938964844,293.1499938964844,280.6499938964844,36275.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629561305046082,1.0,0.0,0.0,3.64486575126648,3.6448898315429688,8.864543588060769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.0546875,0.0,1529.52197265625,1895.4371337890625,0.0,3978.892822265625,0.9043018221855164,1.0,0.0,3.0,1.0,0.0
12224460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6422892808914185,0.53109210729599,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9274163842201232,0.4674770534038543,0.4434643387794494,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.841028094291687,0.3501893281936645,0.2465553134679794,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8051689267158508,0.3047298192977905,0.2909872531890869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7209126353263855,0.215963527560234,0.9846893548965454,284.8584899902344,284.95001220703125,299.5199890136719,288.3271484375,297.90679931640625,297.2299194335937,284.8602905273437,1.0,0.563430666923523,0.4017810225486755,0.4017810225486755,1.0,1.0,-2.9978671073913574,0.887443482875824,2.110423803329468,0.2109686285257339,0.8949881196022034,0.8949881196022034,0.0,142.24691772460938,136.0,41370.484375,0.0,2261.615234375,1.0,280.6421203613281,283.3565673828125,291.2876892089844,293.9061584472656,293.1499938964844,293.1499938964844,280.95001220703125,36161.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950690746307373,1.0,0.0,0.0,3.638006448745728,3.6380302906036377,8.831209470372414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.44091796875,0.0,1521.0684814453125,1895.4371337890625,0.0,3869.1826171875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12224520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6422892808914185,0.53109210729599,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9274163842201232,0.4674770534038543,0.4434643387794494,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.841028094291687,0.3501893281936645,0.2465553134679794,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8051689267158508,0.3047298192977905,0.2909872531890869,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7209126353263855,0.215963527560234,0.9846893548965454,284.8584899902344,284.95001220703125,299.5199890136719,288.3271484375,297.90679931640625,297.2299194335937,284.8602905273437,1.0,0.563430666923523,0.4017810225486755,0.4017810225486755,1.0,1.0,-2.9978671073913574,0.887443482875824,2.110423803329468,0.2109686285257339,0.8949881196022034,0.8949881196022034,0.0,142.24691772460938,136.0,41370.484375,0.0,2261.615234375,1.0,280.6421203613281,283.3565673828125,291.2876892089844,293.9061584472656,293.1499938964844,293.1499938964844,280.95001220703125,36161.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950690746307373,1.0,0.0,0.0,3.638006448745728,3.6380302906036377,8.831209470372414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.44091796875,0.0,1521.0684814453125,1895.4371337890625,0.0,3869.1826171875,0.9027196764945984,1.0,0.0,3.0,1.0,0.0
12224580,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.6401265859603882,0.5240874886512756,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9347570538520812,0.4711156487464905,0.4465780854225158,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8453537821769714,0.3515445590019226,0.247271180152893,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8097482919692993,0.3061233758926391,0.2920376658439636,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7239180207252502,0.2162387818098068,0.9847305417060852,285.0472412109375,284.95001220703125,299.5566711425781,288.3334045410156,297.9216003417969,297.2384033203125,285.0484313964844,1.0,0.561296820640564,0.4008139371871948,0.4008139371871948,1.0,1.0,-2.995382308959961,0.8840681314468384,2.111314058303833,0.2080811411142349,0.897861897945404,0.897861897945404,0.0,139.95394897460938,124.0,40292.1171875,0.0,2245.474853515625,1.0,280.941650390625,283.58526611328125,291.27294921875,293.8082275390625,293.1499938964844,293.1499938964844,281.25,35956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351656436920166,1.0,0.0,0.0,3.6390206813812256,3.639044523239136,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.9912109375,0.0,1520.662841796875,1895.4371337890625,0.0,3728.396728515625,0.9028095602989196,1.0,0.0,3.0,1.0,0.0
12224640,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.6401265859603882,0.5240874886512756,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9347570538520812,0.4711156487464905,0.4465780854225158,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8453537821769714,0.3515445590019226,0.247271180152893,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8097482919692993,0.3061233758926391,0.2920376658439636,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7239180207252502,0.2162387818098068,0.9847305417060852,285.0472412109375,284.95001220703125,299.5566711425781,288.3334045410156,297.9216003417969,297.2384033203125,285.0484313964844,1.0,0.561296820640564,0.4008139371871948,0.4008139371871948,1.0,1.0,-2.995382308959961,0.8840681314468384,2.111314058303833,0.2080811411142349,0.897861897945404,0.897861897945404,0.0,139.95394897460938,124.0,40292.1171875,0.0,2245.474853515625,1.0,280.941650390625,283.58526611328125,291.27294921875,293.8082275390625,293.1499938964844,293.1499938964844,281.25,35956.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351656436920166,1.0,0.0,0.0,3.6390206813812256,3.639044523239136,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.9912109375,0.0,1520.662841796875,1895.4371337890625,0.0,3728.396728515625,0.9028095602989196,1.0,0.0,3.0,1.0,0.0
12224700,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.6408367156982422,0.5164757370948792,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.9414225816726683,0.4731547832489013,0.4483041763305664,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.8498650789260864,0.3524464070796966,0.2477626055479049,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8142117261886597,0.30701345205307,0.2927069067955017,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7273852229118347,0.2166054099798202,0.9855247139930724,285.1869812011719,284.95001220703125,299.57501220703125,288.3365173339844,297.9305114746094,297.2449951171875,285.195556640625,1.0,0.5590510368347168,0.4003303945064544,0.4003303945064544,1.0,1.0,-2.9906606674194336,0.8811538815498352,2.109506845474243,0.2061226516962051,0.9007894992828368,0.9007894992828368,0.0,137.41506958007812,124.0,39397.74609375,0.0,2224.156005859375,1.0,281.1984558105469,283.76470947265625,291.25115966796875,293.67852783203125,293.1499938964844,293.1499938964844,281.25,35827.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253827929496764,1.0,0.0,0.0,3.642596483230591,3.642620325088501,8.853508006723132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.892578125,0.0,1523.6561279296875,1895.4371337890625,0.0,3638.748779296875,0.9035562872886658,1.0,0.0,3.0,1.0,0.0
12224760,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9990000128746032,0.6427494883537292,0.5065891146659851,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.9497905969619752,0.4753452241420746,0.4502148330211639,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.8559005260467529,0.3534937500953674,0.2483816593885421,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8199283480644226,0.3080334663391113,0.2935170233249664,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.7320867776870728,0.2171418815851211,0.9870787858963012,285.2330017089844,284.95001220703125,299.59332275390625,288.339599609375,297.9407043457031,297.2532958984375,285.2339172363281,1.0,0.556221067905426,0.3999529480934143,0.3999529480934143,1.0,1.0,-2.98466157913208,0.878048300743103,2.1066133975982666,0.2042281478643417,0.9031863212585448,0.9031863212585448,0.0,134.1744842529297,127.0,39274.1171875,0.0,2197.083984375,1.0,281.2416687011719,283.8119201660156,291.2823181152344,293.75030517578125,293.1499938964844,293.1499938964844,280.95001220703125,35720.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207714796066284,1.0,0.0,0.0,3.6487784385681152,3.648802518844605,8.883585564944951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.693359375,0.0,1529.7225341796875,1895.4371337890625,0.0,3596.2763671875,0.9048311114311218,1.0,0.0,3.0,1.0,0.0
12224820,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6452860236167908,0.4966782033443451,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9589752554893494,0.4783544242382049,0.4533515572547912,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8623793721199036,0.3543254733085632,0.2491717785596847,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8260896801948547,0.3091747164726257,0.2947680354118347,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7372174263000488,0.2176967561244964,0.9898853302001952,285.052734375,284.95001220703125,299.6300048828125,288.345703125,297.9521789550781,297.2567138671875,285.0513610839844,1.0,0.554372251033783,0.3991980254650116,0.3991980254650116,1.0,1.0,-2.9823317527771,0.8753023147583008,2.107029438018799,0.2015701234340667,0.9030848741531372,0.9030848741531372,0.0,131.11300659179688,145.0,40208.57421875,0.0,2177.4462890625,1.0,280.9577941894531,283.5895080566406,291.3884582519531,293.9814147949219,293.1499938964844,293.1499938964844,280.6499938964844,35830.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339049458503724,1.0,0.0,0.0,3.6558706760406494,3.655894756317138,8.918153184822586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.28759765625,0.0,1538.437255859375,1895.4371337890625,0.0,3716.8818359375,0.9064650535583496,1.0,0.0,3.0,1.0,0.0
12224880,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6452860236167908,0.4966782033443451,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9589752554893494,0.4783544242382049,0.4533515572547912,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8623793721199036,0.3543254733085632,0.2491717785596847,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8260896801948547,0.3091747164726257,0.2947680354118347,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7372174263000488,0.2176967561244964,0.9898853302001952,285.052734375,284.95001220703125,299.6300048828125,288.345703125,297.9521789550781,297.2567138671875,285.0513610839844,1.0,0.554372251033783,0.3991980254650116,0.3991980254650116,1.0,1.0,-2.9823317527771,0.8753023147583008,2.107029438018799,0.2015701234340667,0.9030848741531372,0.9030848741531372,0.0,131.11300659179688,145.0,40208.57421875,0.0,2177.4462890625,1.0,280.9577941894531,283.5895080566406,291.3884582519531,293.9814147949219,293.1499938964844,293.1499938964844,280.6499938964844,35830.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339049458503724,1.0,0.0,0.0,3.6558706760406494,3.655894756317138,8.918153184822586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.28759765625,0.0,1538.437255859375,1895.4371337890625,0.0,3716.8818359375,0.9064650535583496,1.0,0.0,3.0,1.0,0.0
12224940,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6429588198661804,0.5075793862342834,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9531118273735046,0.4801985919475555,0.455417275428772,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8562709093093872,0.3540002703666687,0.2491970360279083,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8209843039512634,0.3094260096549988,0.2953019440174103,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7324193120002747,0.2175199836492538,0.9904667139053344,284.8754577636719,284.95001220703125,299.6666564941406,288.35174560546875,297.9554748535156,297.247314453125,284.8749694824219,1.0,0.5595178008079529,0.3984431326389313,0.3984431326389313,1.0,1.0,-2.999262809753418,0.8793378472328186,2.119925022125244,0.2014490365982055,0.9005821347236633,0.9005821347236633,0.0,135.00286865234375,163.0,41448.28125,0.0,2227.10498046875,1.0,280.658203125,283.3699645996094,291.413818359375,294.0977783203125,293.1499938964844,293.1499938964844,280.3500061035156,36016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497421979904176,1.0,0.0,0.0,3.655786037445069,3.6558101177215576,8.917741070035845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.72509765625,0.0,1539.7425537109375,1895.4371337890625,0.0,3860.63916015625,0.9065699577331544,1.0,0.0,3.0,1.0,0.0
12225000,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6429588198661804,0.5075793862342834,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9531118273735046,0.4801985919475555,0.455417275428772,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8562709093093872,0.3540002703666687,0.2491970360279083,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8209843039512634,0.3094260096549988,0.2953019440174103,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7324193120002747,0.2175199836492538,0.9904667139053344,284.8754577636719,284.95001220703125,299.6666564941406,288.35174560546875,297.9554748535156,297.247314453125,284.8749694824219,1.0,0.5595178008079529,0.3984431326389313,0.3984431326389313,1.0,1.0,-2.999262809753418,0.8793378472328186,2.119925022125244,0.2014490365982055,0.9005821347236633,0.9005821347236633,0.0,135.00286865234375,163.0,41448.28125,0.0,2227.10498046875,1.0,280.658203125,283.3699645996094,291.413818359375,294.0977783203125,293.1499938964844,293.1499938964844,280.3500061035156,36016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497421979904176,1.0,0.0,0.0,3.655786037445069,3.6558101177215576,8.917741070035845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.72509765625,0.0,1539.7425537109375,1895.4371337890625,0.0,3860.63916015625,0.9065699577331544,1.0,0.0,3.0,1.0,0.0
12225060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.6374805569648743,0.5233361124992371,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.943248212337494,0.4811075627803802,0.4565818309783935,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.8476614356040955,0.3534421324729919,0.2490324527025222,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.8132182955741882,0.3092989921569824,0.2954707741737366,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.7253835201263428,0.2170296162366867,0.989751636981964,284.723876953125,284.95001220703125,299.69158935546875,288.3558349609375,297.955322265625,297.2371520996094,284.7208251953125,1.0,0.5656189918518066,0.3979058563709259,0.3979058563709259,1.0,1.0,-3.018742084503174,0.8847957849502563,2.133946418762207,0.2024957835674286,0.8971595764160156,0.8971595764160156,0.0,140.58364868164062,163.0,42649.71875,0.0,2290.5546875,1.0,280.3764953613281,283.1764831542969,291.4359130859375,294.2224426269531,293.1499938964844,293.1499938964844,280.3500061035156,36183.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961941123008728,1.0,0.0,0.0,3.6510722637176514,3.6510963439941406,8.894758138922043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.37451171875,0.0,1535.7332763671875,1895.4371337890625,0.0,3969.8701171875,0.9056094288825988,1.0,0.0,3.0,1.0,0.0
12225120,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.9990000128746032,0.6339320540428162,0.53249192237854,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.9373790621757508,0.4814974069595337,0.4570426344871521,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8428453803062439,0.3531447649002075,0.2488980293273925,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8086287379264832,0.3091967701911926,0.2954840064048767,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.721300482749939,0.2167072892189026,0.9889777302742004,284.71240234375,284.95001220703125,299.7033386230469,288.3577575683594,297.9550476074219,297.23193359375,284.7124328613281,1.0,0.5690220594406128,0.3976530134677887,0.3976530134677887,1.0,1.0,-3.0292234420776367,0.887816846370697,2.141406536102295,0.2031449526548385,0.8960086703300476,0.8960086703300476,0.0,143.86346435546875,166.0,42794.19140625,0.0,2326.443115234375,1.0,280.3582458496094,283.1635131835937,291.4172058105469,294.1853332519531,293.1499938964844,293.1499938964844,280.6499938964844,36231.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643768072128296,1.0,0.0,0.0,3.647733449935913,3.6477575302124015,8.87849751052272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.986328125,0.0,1532.3779296875,1895.4371337890625,0.0,3991.50390625,0.9049153923988342,1.0,0.0,3.0,1.0,0.0
12225180,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6236639022827148,0.5519236326217651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9261329174041748,0.4840107262134552,0.4592240452766418,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.833493173122406,0.3534211218357086,0.248975396156311,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.799244225025177,0.3097361028194427,0.2959493696689605,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7125197052955627,0.2161274999380111,0.9868453741073608,284.9042358398437,284.95001220703125,299.739990234375,288.3636779785156,297.9622497558594,297.2276611328125,284.9063720703125,1.0,0.5761767029762268,0.3968629240989685,0.3968629240989685,1.0,1.0,-3.053306102752685,0.8941708207130432,2.159135103225708,0.2042422443628311,0.8969334363937378,0.8969334363937378,0.0,151.07701110839844,169.0,41983.23046875,0.0,2408.094970703125,1.0,280.6421203613281,283.392578125,291.3312072753906,293.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536086320877076,1.0,0.0,0.0,3.643143892288208,3.643167734146118,8.856169984028384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.39501953125,0.0,1526.302978515625,1895.4371337890625,0.0,3895.412841796875,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12225240,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6236639022827148,0.5519236326217651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9261329174041748,0.4840107262134552,0.4592240452766418,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.833493173122406,0.3534211218357086,0.248975396156311,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.799244225025177,0.3097361028194427,0.2959493696689605,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7125197052955627,0.2161274999380111,0.9868453741073608,284.9042358398437,284.95001220703125,299.739990234375,288.3636779785156,297.9622497558594,297.2276611328125,284.9063720703125,1.0,0.5761767029762268,0.3968629240989685,0.3968629240989685,1.0,1.0,-3.053306102752685,0.8941708207130432,2.159135103225708,0.2042422443628311,0.8969334363937378,0.8969334363937378,0.0,151.07701110839844,169.0,41983.23046875,0.0,2408.094970703125,1.0,280.6421203613281,283.392578125,291.3312072753906,293.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536086320877076,1.0,0.0,0.0,3.643143892288208,3.643167734146118,8.856169984028384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.39501953125,0.0,1526.302978515625,1895.4371337890625,0.0,3895.412841796875,0.903827428817749,1.0,0.0,3.0,1.0,0.0
