time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225300,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.6194801926612854,0.5584057569503784,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9223251938819884,0.4857471287250519,0.4607927203178406,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8302736282348633,0.3540439307689667,0.2493641078472137,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7959445714950562,0.3103688359260559,0.296524167060852,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7090907096862793,0.216071143746376,0.9866705536842346,285.0518798828125,284.95001220703125,299.7583312988281,288.3666076660156,297.9690246582031,297.2301330566406,285.0605163574219,1.0,0.5792746543884277,0.3964678645133972,0.3964678645133972,1.0,1.0,-3.063941240310669,0.8968389630317688,2.167102336883545,0.2046384662389755,0.8990461230278015,0.8990461230278015,0.0,154.0727081298828,169.0,41131.171875,0.0,2443.54296875,1.0,280.8985900878906,283.5774230957031,291.2952880859375,293.83514404296875,293.1499938964844,293.1499938964844,280.95001220703125,35981.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444381594657898,1.0,0.0,0.0,3.643769264221192,3.6437933444976807,8.859210538503248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.60205078125,0.0,1526.1080322265625,1895.4371337890625,0.0,3812.72119140625,0.9039232134819032,1.0,0.0,3.0,1.0,0.0
12225360,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.993807017803192,0.6165836453437805,0.5562021136283875,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.9169517755508424,0.4876722395420074,0.4626984596252441,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8259768486022949,0.3548697233200073,0.2500022351741791,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.7914690971374512,0.3111563324928283,0.2973652482032776,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7045159935951233,0.2161487191915512,0.9874849915504456,285.1036071777344,284.95001220703125,299.77667236328125,288.3695373535156,297.9764099121094,297.2348937988281,285.1050720214844,1.0,0.5817170143127441,0.3957718014717102,0.3957718014717102,1.0,1.0,-3.066352844238281,0.8958762884140015,2.1704764366149902,0.2032486945390701,0.9006356596946716,0.9006356596946716,0.0,157.8229217529297,172.0,41062.16015625,0.0,2467.6787109375,1.0,280.9417724609375,283.6297302246094,291.31854248046875,293.89776611328125,293.1499938964844,293.1499938964844,280.6499938964844,35882.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400390982627868,1.0,0.0,0.0,3.646885633468628,3.646909475326538,8.874370678313426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.78466796875,0.0,1528.826171875,1895.4371337890625,0.0,3772.800537109375,0.9045184850692748,1.0,0.0,3.0,1.0,0.0
12225420,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9831148386001588,0.6112099885940552,0.551649808883667,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9083422422409058,0.4901989102363586,0.465734988451004,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8186712265014648,0.355373740196228,0.2508103847503662,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7840185165405273,0.3118917346000671,0.2985828220844269,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6967840194702148,0.2158183753490448,0.9879931807518004,284.935791015625,284.95001220703125,299.8133239746094,288.3753356933594,297.9830017089844,297.23345947265625,284.9344787597656,1.0,0.5855131149291992,0.3943796753883362,0.3943796753883362,1.0,1.0,-3.067584753036499,0.8925948143005371,2.174989700317383,0.1997369676828384,0.899085521697998,0.899085521697998,0.0,164.1894073486328,175.0,42115.83203125,0.0,2503.329833984375,1.0,280.6578674316406,283.4202575683594,291.41845703125,294.12860107421875,293.1499938964844,293.1499938964844,280.95001220703125,35995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529951214790344,1.0,0.0,0.0,3.647841930389404,3.6478660106658936,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.15673828125,0.0,1530.7340087890625,1895.4371337890625,0.0,3889.90380859375,0.9047824740409852,1.0,0.0,3.0,1.0,0.0
12225480,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9831148386001588,0.6112099885940552,0.551649808883667,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9083422422409058,0.4901989102363586,0.465734988451004,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8186712265014648,0.355373740196228,0.2508103847503662,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7840185165405273,0.3118917346000671,0.2985828220844269,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6967840194702148,0.2158183753490448,0.9879931807518004,284.935791015625,284.95001220703125,299.8133239746094,288.3753356933594,297.9830017089844,297.23345947265625,284.9344787597656,1.0,0.5855131149291992,0.3943796753883362,0.3943796753883362,1.0,1.0,-3.067584753036499,0.8925948143005371,2.174989700317383,0.1997369676828384,0.899085521697998,0.899085521697998,0.0,164.1894073486328,175.0,42115.83203125,0.0,2503.329833984375,1.0,280.6578674316406,283.4202575683594,291.41845703125,294.12860107421875,293.1499938964844,293.1499938964844,280.95001220703125,35995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529951214790344,1.0,0.0,0.0,3.647841930389404,3.6478660106658936,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.15673828125,0.0,1530.7340087890625,1895.4371337890625,0.0,3889.90380859375,0.9047824740409852,1.0,0.0,3.0,1.0,0.0
12225540,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9746957421302797,0.608018159866333,0.5483242273330688,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.902915894985199,0.4931568205356598,0.4683996737003326,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8133558630943298,0.3562034070491791,0.2513362467288971,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7788046598434448,0.3128595054149627,0.29948690533638,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.6911410093307495,0.2157408595085144,0.9877225756645204,285.1043395996094,284.95001220703125,299.8500061035156,288.3810729980469,297.9923400878906,297.2359924316406,285.1059875488281,1.0,0.5883490443229675,0.3929875195026397,0.3929875195026397,1.0,1.0,-3.068174362182617,0.8890934586524963,2.1790809631347656,0.1959103643894195,0.902503788471222,0.902503788471222,0.0,168.95269775390625,178.0,41114.57421875,0.0,2529.40869140625,1.0,280.9421691894531,283.6291809082031,291.35009765625,293.94921875,293.1499938964844,293.1499938964844,280.6499938964844,35841.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943225622177124,1.0,0.0,0.0,3.652915954589844,3.652940034866333,8.903743378141371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.93798828125,0.0,1535.2313232421875,1895.4371337890625,0.0,3801.733642578125,0.9058352708816528,1.0,0.0,3.0,1.0,0.0
12225600,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9746957421302797,0.608018159866333,0.5483242273330688,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.902915894985199,0.4931568205356598,0.4683996737003326,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8133558630943298,0.3562034070491791,0.2513362467288971,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7788046598434448,0.3128595054149627,0.29948690533638,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.6911410093307495,0.2157408595085144,0.9877225756645204,285.1043395996094,284.95001220703125,299.8500061035156,288.3810729980469,297.9923400878906,297.2359924316406,285.1059875488281,1.0,0.5883490443229675,0.3929875195026397,0.3929875195026397,1.0,1.0,-3.068174362182617,0.8890934586524963,2.1790809631347656,0.1959103643894195,0.902503788471222,0.902503788471222,0.0,168.95269775390625,178.0,41114.57421875,0.0,2529.40869140625,1.0,280.9421691894531,283.6291809082031,291.35009765625,293.94921875,293.1499938964844,293.1499938964844,280.6499938964844,35841.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943225622177124,1.0,0.0,0.0,3.652915954589844,3.652940034866333,8.903743378141371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.93798828125,0.0,1535.2313232421875,1895.4371337890625,0.0,3801.733642578125,0.9058352708816528,1.0,0.0,3.0,1.0,0.0
12225660,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.962721824645996,0.6017866134643555,0.543904721736908,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8945439457893372,0.4932955205440521,0.4695598781108856,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8047928214073181,0.3543226718902588,0.2507562339305877,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7704934477806091,0.3111842572689056,0.2988548278808594,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6820903420448303,0.2131481766700744,0.9804201126098632,284.9213562011719,284.95001220703125,299.8866577148437,288.3873291015625,297.9834289550781,297.2121887207031,284.9192199707031,1.0,0.589920699596405,0.3922369182109833,0.3922369182109833,1.0,1.0,-3.054048776626587,0.8821160793304443,2.1719326972961426,0.1923231184482574,0.9006820917129517,0.9006820917129517,0.0,174.95652770996094,181.0,41975.95703125,0.0,2533.922607421875,1.0,280.6578063964844,283.4069519042969,291.4254455566406,294.136474609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954723060131073,1.0,0.0,0.0,3.654438018798828,3.6544618606567374,8.911164854907838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.37255859375,0.0,1537.990478515625,1895.4371337890625,0.0,3905.40966796875,0.906244933605194,1.0,0.0,3.0,1.0,0.0
12225720,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.962721824645996,0.6017866134643555,0.543904721736908,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8945439457893372,0.4932955205440521,0.4695598781108856,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8047928214073181,0.3543226718902588,0.2507562339305877,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7704934477806091,0.3111842572689056,0.2988548278808594,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6820903420448303,0.2131481766700744,0.9804201126098632,284.9213562011719,284.95001220703125,299.8866577148437,288.3873291015625,297.9834289550781,297.2121887207031,284.9192199707031,1.0,0.589920699596405,0.3922369182109833,0.3922369182109833,1.0,1.0,-3.054048776626587,0.8821160793304443,2.1719326972961426,0.1923231184482574,0.9006820917129517,0.9006820917129517,0.0,174.95652770996094,181.0,41975.95703125,0.0,2533.922607421875,1.0,280.6578063964844,283.4069519042969,291.4254455566406,294.136474609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954723060131073,1.0,0.0,0.0,3.654438018798828,3.6544618606567374,8.911164854907838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.37255859375,0.0,1537.990478515625,1895.4371337890625,0.0,3905.40966796875,0.906244933605194,1.0,0.0,3.0,1.0,0.0
12225780,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9503130316734314,0.5951228141784668,0.5382806658744812,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.8867402672767639,0.4932398200035095,0.4697939455509186,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.7963969111442566,0.3524141907691955,0.2496164739131927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.7627344131469727,0.3095843195915222,0.2975800335407257,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.673422634601593,0.2107396572828292,0.9706217646598816,284.71563720703125,284.95001220703125,299.92333984375,288.3946533203125,297.9753112792969,297.19000244140625,284.7135314941406,1.0,0.5902625322341919,0.3914862871170044,0.3914862871170044,1.0,1.0,-3.0328872203826904,0.8727854490280151,2.160101890563965,0.1875913888216018,0.8958779573440552,0.8958779573440552,0.0,180.20962524414065,184.0,42786.8203125,0.0,2521.20458984375,1.0,280.3582458496094,283.1660461425781,291.4403686523437,294.218017578125,293.1499938964844,293.1499938964844,280.6499938964844,36221.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671027064323424,1.0,0.0,0.0,3.646951675415039,3.646975755691528,8.874692412064178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.7099609375,0.0,1531.4349365234375,1895.4371337890625,0.0,4015.641357421875,0.9047278761863708,1.0,0.0,3.0,1.0,0.0
12225840,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.9503130316734314,0.5951228141784668,0.5382806658744812,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.8867402672767639,0.4932398200035095,0.4697939455509186,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.7963969111442566,0.3524141907691955,0.2496164739131927,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.7627344131469727,0.3095843195915222,0.2975800335407257,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.673422634601593,0.2107396572828292,0.9706217646598816,284.71563720703125,284.95001220703125,299.92333984375,288.3946533203125,297.9753112792969,297.19000244140625,284.7135314941406,1.0,0.5902625322341919,0.3914862871170044,0.3914862871170044,1.0,1.0,-3.0328872203826904,0.8727854490280151,2.160101890563965,0.1875913888216018,0.8958779573440552,0.8958779573440552,0.0,180.20962524414065,184.0,42786.8203125,0.0,2521.20458984375,1.0,280.3582458496094,283.1660461425781,291.4403686523437,294.218017578125,293.1499938964844,293.1499938964844,280.6499938964844,36221.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671027064323424,1.0,0.0,0.0,3.646951675415039,3.646975755691528,8.874692412064178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.7099609375,0.0,1531.4349365234375,1895.4371337890625,0.0,4015.641357421875,0.9047278761863708,1.0,0.0,3.0,1.0,0.0
12225900,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9451927542686462,0.5926752090454102,0.5357111096382141,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8839467167854309,0.4937058687210083,0.4700301885604858,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7932242155075073,0.3519137799739837,0.2491432279348373,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.7598472237586975,0.3091485798358917,0.29705610871315,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.6700529456138611,0.2098332345485687,0.9662312269210817,284.831298828125,284.95001220703125,299.9416809082031,288.39874267578125,297.97515869140625,297.18426513671875,284.83843994140625,1.0,0.590261697769165,0.3911109864711761,0.3911109864711761,1.0,1.0,-3.023597478866577,0.8685781359672546,2.155019521713257,0.1853001415729522,0.8961827158927917,0.8961827158927917,0.0,182.19610595703125,184.0,41750.796875,0.0,2514.0078125,1.0,280.60125732421875,283.3232116699219,291.3599853515625,293.9817199707031,293.1499938964844,293.1499938964844,280.6499938964844,36180.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588484168052672,1.0,0.0,0.0,3.6432175636291504,3.643241405487061,8.856528097567207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.7255859375,0.0,1526.9866943359375,1895.4371337890625,0.0,3942.31396484375,0.9039208889007568,1.0,0.0,3.0,1.0,0.0
12225960,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9419520497322084,0.5910045504570007,0.5340228080749512,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8826687932014465,0.4947032332420349,0.4708231091499328,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7914993762969971,0.3519044816493988,0.2490390241146087,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.758260190486908,0.3091155886650085,0.2969233095645904,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6679627299308777,0.2092811912298202,0.9633333086967468,284.8724975585937,284.95001220703125,299.9599914550781,288.403076171875,297.9795837402344,297.1840515136719,284.87353515625,1.0,0.5904137492179871,0.3909508883953094,0.3909508883953094,1.0,1.0,-3.018744707107544,0.8664450645446777,2.152299642562866,0.1840873658657074,0.8961196541786194,0.8961196541786194,0.0,183.45692443847656,187.0,41571.12890625,0.0,2511.409912109375,1.0,280.64208984375,283.3680419921875,291.35235595703125,293.9872131347656,293.1499938964844,293.1499938964844,280.95001220703125,36128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527117609977722,1.0,0.0,0.0,3.641392946243286,3.641417026519776,8.847659955790732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.35595703125,0.0,1524.5731201171875,1895.4371337890625,0.0,3887.3583984375,0.903450608253479,1.0,0.0,3.0,1.0,0.0
12226020,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9379428029060364,0.5888122320175171,0.5318149924278259,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8821726441383362,0.4976271390914917,0.4733526110649109,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7900894284248352,0.3527664542198181,0.2494904100894928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7569358944892883,0.3098175823688507,0.2974167764186859,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6657601594924927,0.2089236080646515,0.9609550833702089,285.0599365234375,284.95001220703125,299.9966735839844,288.4125061035156,297.9953308105469,297.1925354003906,285.0614929199219,1.0,0.5912799835205078,0.3906307220458984,0.3906307220458984,1.0,1.0,-3.017397165298462,0.8651455044746399,2.152251720428467,0.1828331649303436,0.8991215825080872,0.8991215825080872,0.0,185.1415405273437,190.0,40529.6953125,0.0,2517.569580078125,1.0,280.9416809082031,283.5974426269531,291.34295654296875,293.8895263671875,293.1499938964844,293.1499938964844,281.25,35933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935266137123108,1.0,0.0,0.0,3.643200397491455,3.643224477767944,8.85644510617567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1005859375,0.0,1525.117919921875,1895.4371337890625,0.0,3729.314208984375,0.903728485107422,1.0,0.0,3.0,1.0,0.0
12226080,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9379428029060364,0.5888122320175171,0.5318149924278259,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8821726441383362,0.4976271390914917,0.4733526110649109,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7900894284248352,0.3527664542198181,0.2494904100894928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7569358944892883,0.3098175823688507,0.2974167764186859,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6657601594924927,0.2089236080646515,0.9609550833702089,285.0599365234375,284.95001220703125,299.9966735839844,288.4125061035156,297.9953308105469,297.1925354003906,285.0614929199219,1.0,0.5912799835205078,0.3906307220458984,0.3906307220458984,1.0,1.0,-3.017397165298462,0.8651455044746399,2.152251720428467,0.1828331649303436,0.8991215825080872,0.8991215825080872,0.0,185.1415405273437,190.0,40529.6953125,0.0,2517.569580078125,1.0,280.9416809082031,283.5974426269531,291.34295654296875,293.8895263671875,293.1499938964844,293.1499938964844,281.25,35933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935266137123108,1.0,0.0,0.0,3.643200397491455,3.643224477767944,8.85644510617567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1005859375,0.0,1525.117919921875,1895.4371337890625,0.0,3729.314208984375,0.903728485107422,1.0,0.0,3.0,1.0,0.0
12226140,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9354478120803832,0.587541937828064,0.5305504202842712,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8829485177993774,0.5013512969017029,0.4767266809940338,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.7899980545043945,0.3543924391269684,0.2505376040935516,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.7568268179893494,0.3112165033817291,0.2986339330673218,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.664978563785553,0.2092814296483993,0.9620546102523804,285.2602844238281,284.95001220703125,300.0333251953125,288.4229736328125,298.0162658691406,297.2077331542969,285.2619323730469,1.0,0.5929591655731201,0.3903105556964874,0.3903105556964874,1.0,1.0,-3.023969888687134,0.866584300994873,2.15738582611084,0.182599738240242,0.9049103260040284,0.9049103260040284,0.0,186.53533935546875,193.0,39732.4375,0.0,2537.123779296875,1.0,281.2417297363281,283.8373413085937,291.36505126953125,293.85418701171875,293.1499938964844,293.1499938964844,280.95001220703125,35687.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207046031951904,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909697157832852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.7578125,0.0,1535.4373779296875,1895.4371337890625,0.0,3595.65966796875,0.9060093760490416,1.0,0.0,3.0,1.0,0.0
12226200,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.9354478120803832,0.587541937828064,0.5305504202842712,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8829485177993774,0.5013512969017029,0.4767266809940338,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.7899980545043945,0.3543924391269684,0.2505376040935516,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.7568268179893494,0.3112165033817291,0.2986339330673218,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.664978563785553,0.2092814296483993,0.9620546102523804,285.2602844238281,284.95001220703125,300.0333251953125,288.4229736328125,298.0162658691406,297.2077331542969,285.2619323730469,1.0,0.5929591655731201,0.3903105556964874,0.3903105556964874,1.0,1.0,-3.023969888687134,0.866584300994873,2.15738582611084,0.182599738240242,0.9049103260040284,0.9049103260040284,0.0,186.53533935546875,193.0,39732.4375,0.0,2537.123779296875,1.0,281.2417297363281,283.8373413085937,291.36505126953125,293.85418701171875,293.1499938964844,293.1499938964844,280.95001220703125,35687.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207046031951904,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909697157832852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.7578125,0.0,1535.4373779296875,1895.4371337890625,0.0,3595.65966796875,0.9060093760490416,1.0,0.0,3.0,1.0,0.0
12226260,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.932145893573761,0.5850424766540527,0.5290399789810181,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8825331330299377,0.5033317804336548,0.4790632426738739,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7890403866767883,0.354939341545105,0.2512231171131134,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.755998969078064,0.3117923736572265,0.2995044589042663,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.663815975189209,0.2092831581830978,0.9632278680801392,285.0981750488281,284.95001220703125,300.0611877441406,288.4316101074219,298.025390625,297.2109069824219,285.094970703125,1.0,0.5945106744766235,0.3897693455219269,0.3897693455219269,1.0,1.0,-3.028254508972168,0.8666587471961975,2.1615958213806152,0.1817467659711837,0.9050207734107972,0.9050207734107972,0.0,188.3085784912109,193.0,40676.19921875,0.0,2554.371337890625,1.0,280.9686889648437,283.6312866210937,291.479736328125,294.1088256835937,293.1499938964844,293.1499938964844,280.95001220703125,35770.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325962066650392,1.0,0.0,0.0,3.661194086074829,3.6612181663513184,8.94414483809669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.6142578125,0.0,1543.9356689453125,1895.4371337890625,0.0,3704.9150390625,0.9076061248779296,1.0,0.0,3.0,1.0,0.0
12226320,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9303845763206482,0.584011435508728,0.5282027125358582,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8818606734275818,0.5037736296653748,0.4795631170272827,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7882272005081177,0.3549520671367645,0.2512912154197693,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7552934885025024,0.3118429183959961,0.2996266782283783,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.663030743598938,0.2091767489910125,0.9630874991416932,285.08477783203125,284.95001220703125,300.07000732421875,288.4344482421875,298.0268249511719,297.2100524902344,285.08331298828125,1.0,0.5949423313140869,0.3895984292030334,0.3895984292030334,1.0,1.0,-3.0279111862182617,0.8660854697227478,2.161825656890869,0.1812451630830764,0.9052919149398804,0.9052919149398804,0.0,189.1403961181641,196.0,40704.2421875,0.0,2558.018798828125,1.0,280.957763671875,283.6169738769531,291.4808959960937,294.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,35787.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347323179244996,1.0,0.0,0.0,3.6628577709198,3.662881851196289,8.952275152296352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.8681640625,0.0,1545.92333984375,1895.4371337890625,0.0,3724.43994140625,0.9079996943473816,1.0,0.0,3.0,1.0,0.0
12226380,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.921647012233734,0.578761100769043,0.5239631533622742,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.877895712852478,0.5048178434371948,0.4809715449810028,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7837169170379639,0.3543249070644378,0.2511457800865173,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7513623237609863,0.3114611804485321,0.2996370494365692,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6587426662445068,0.2082235962152481,0.9604746103286744,284.8880920410156,284.95001220703125,300.1066589355469,288.4468688964844,298.0277404785156,297.19976806640625,284.8863525390625,1.0,0.5963798761367798,0.3888862729072571,0.3888862729072571,1.0,1.0,-3.0212130546569824,0.861879825592041,2.1593332290649414,0.1784965693950653,0.9028410315513612,0.9028410315513612,0.0,193.1290283203125,199.0,41661.60546875,0.0,2565.916259765625,1.0,280.6581420898437,283.3791198730469,291.50665283203125,294.2107849121094,293.1499938964844,293.1499938964844,280.3500061035156,35986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502434134483336,1.0,0.0,0.0,3.664040088653565,3.6640641689300537,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.46630859375,0.0,1548.7415771484375,1895.4371337890625,0.0,3865.15478515625,0.9083921909332277,1.0,0.0,3.0,1.0,0.0
12226440,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.921647012233734,0.578761100769043,0.5239631533622742,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.877895712852478,0.5048178434371948,0.4809715449810028,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7837169170379639,0.3543249070644378,0.2511457800865173,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7513623237609863,0.3114611804485321,0.2996370494365692,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6587426662445068,0.2082235962152481,0.9604746103286744,284.8880920410156,284.95001220703125,300.1066589355469,288.4468688964844,298.0277404785156,297.19976806640625,284.8863525390625,1.0,0.5963798761367798,0.3888862729072571,0.3888862729072571,1.0,1.0,-3.0212130546569824,0.861879825592041,2.1593332290649414,0.1784965693950653,0.9028410315513612,0.9028410315513612,0.0,193.1290283203125,199.0,41661.60546875,0.0,2565.916259765625,1.0,280.6581420898437,283.3791198730469,291.50665283203125,294.2107849121094,293.1499938964844,293.1499938964844,280.3500061035156,35986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502434134483336,1.0,0.0,0.0,3.664040088653565,3.6640641689300537,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.46630859375,0.0,1548.7415771484375,1895.4371337890625,0.0,3865.15478515625,0.9083921909332277,1.0,0.0,3.0,1.0,0.0
12226500,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.9170594811439514,0.575916051864624,0.5216336846351624,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8756518959999084,0.5050832629203796,0.4814169406890869,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7812008857727051,0.353798896074295,0.2509103119373321,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7491580843925476,0.3110606968402862,0.2994299530982971,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.6563184261322021,0.2075467705726623,0.958204984664917,284.7441101074219,284.95001220703125,300.125,288.4534606933594,298.0267944335937,297.19287109375,284.73553466796875,1.0,0.596874475479126,0.3885301947593689,0.3885301947593689,1.0,1.0,-3.0156900882720947,0.8590303659439087,2.156659841537476,0.1768325120210647,0.9000729918479919,0.9000729918479919,0.0,195.19322204589844,199.0,42550.40234375,0.0,2566.094970703125,1.0,280.40093994140625,283.1972351074219,291.531982421875,294.3435974121094,293.1499938964844,293.1499938964844,280.3500061035156,36119.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590529799461364,1.0,0.0,0.0,3.661443710327149,3.6614677906036377,8.945363560997066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.69189453125,0.0,1546.832275390625,1895.4371337890625,0.0,3944.139404296875,0.9078657627105712,1.0,0.0,3.0,1.0,0.0
12226560,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.9122761487960817,0.5729389190673828,0.5190641283988953,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8731803894042969,0.5051947236061096,0.481645792722702,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.7784653306007385,0.3531494736671448,0.2505455017089844,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.746759831905365,0.3105349540710449,0.2990621924400329,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.6536875367164612,0.2067499160766601,0.9552716016769408,284.6911315917969,284.95001220703125,300.1433410644531,288.46026611328125,298.02508544921875,297.1848449707031,284.6893920898437,1.0,0.597202479839325,0.3882470726966858,0.3882470726966858,1.0,1.0,-3.0084714889526367,0.8557792901992798,2.1526920795440674,0.1751408874988556,0.8977726101875305,0.8977726101875305,0.0,197.33053588867188,202.0,42576.6015625,0.0,2563.437744140625,1.0,280.3580627441406,283.1446533203125,291.508056640625,294.2738952636719,293.1499938964844,293.1499938964844,280.6499938964844,36234.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625406861305236,1.0,0.0,0.0,3.6560754776000977,3.656099796295166,8.919153060560348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.19677734375,0.0,1541.693359375,1895.4371337890625,0.0,3975.201171875,0.9067761301994324,1.0,0.0,3.0,1.0,0.0
12226620,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9058352708816528,0.569450855255127,0.5153948068618774,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8703569173812866,0.5068862438201904,0.4829071462154388,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7750203013420105,0.3531478941440582,0.250338613986969,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7436639666557312,0.310431957244873,0.2987911999225616,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6499804854393005,0.2058310359716415,0.9506959319114684,284.8554077148437,284.95001220703125,300.17999267578125,288.4745483398437,298.0321960449219,297.1829528808594,284.8566589355469,1.0,0.5978955030441284,0.3876807689666748,0.3876807689666748,1.0,1.0,-2.999488592147827,0.8512001037597656,2.148288488388061,0.172250360250473,0.8978395462036133,0.8978395462036133,0.0,200.3892364501953,205.0,41432.26171875,0.0,2562.19091796875,1.0,280.6422119140625,283.3524475097656,291.4232788085937,294.04815673828125,293.1499938964844,293.1499938964844,280.95001220703125,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478946328163148,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889030596037628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.79248046875,0.0,1534.137939453125,1895.4371337890625,0.0,3843.9755859375,0.905363380908966,1.0,0.0,3.0,1.0,0.0
12226680,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9058352708816528,0.569450855255127,0.5153948068618774,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8703569173812866,0.5068862438201904,0.4829071462154388,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7750203013420105,0.3531478941440582,0.250338613986969,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7436639666557312,0.310431957244873,0.2987911999225616,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6499804854393005,0.2058310359716415,0.9506959319114684,284.8554077148437,284.95001220703125,300.17999267578125,288.4745483398437,298.0321960449219,297.1829528808594,284.8566589355469,1.0,0.5978955030441284,0.3876807689666748,0.3876807689666748,1.0,1.0,-2.999488592147827,0.8512001037597656,2.148288488388061,0.172250360250473,0.8978395462036133,0.8978395462036133,0.0,200.3892364501953,205.0,41432.26171875,0.0,2562.19091796875,1.0,280.6422119140625,283.3524475097656,291.4232788085937,294.04815673828125,293.1499938964844,293.1499938964844,280.95001220703125,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478946328163148,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889030596037628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.79248046875,0.0,1534.137939453125,1895.4371337890625,0.0,3843.9755859375,0.905363380908966,1.0,0.0,3.0,1.0,0.0
12226740,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9028427600860596,0.5677744746208191,0.5136619806289673,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8701928853988647,0.5099441409111023,0.485578328371048,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.774213969707489,0.3544293045997619,0.2510914504528045,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.74281245470047,0.3113558292388916,0.299519270658493,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6485149264335632,0.2058045864105224,0.9499855637550354,285.0493469238281,284.95001220703125,300.2166748046875,288.48974609375,298.0491027832031,297.1939392089844,285.051025390625,1.0,0.5992314219474792,0.3871144950389862,0.3871144950389862,1.0,1.0,-3.001533269882202,0.8504182696342468,2.1511149406433105,0.1707490682601928,0.900746762752533,0.900746762752533,0.0,202.1903839111328,208.0,40464.6328125,0.0,2575.282958984375,1.0,280.9417724609375,283.5872802734375,291.4210510253906,293.9618225097656,293.1499938964844,293.1499938964844,280.6499938964844,35948.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305797815322876,1.0,0.0,0.0,3.6511058807373047,3.651129722595215,8.894921279534174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.69482421875,0.0,1534.0137939453125,1895.4371337890625,0.0,3686.45458984375,0.9055078625679016,1.0,0.0,3.0,1.0,0.0
12226800,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9028427600860596,0.5677744746208191,0.5136619806289673,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8701928853988647,0.5099441409111023,0.485578328371048,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.774213969707489,0.3544293045997619,0.2510914504528045,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.74281245470047,0.3113558292388916,0.299519270658493,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6485149264335632,0.2058045864105224,0.9499855637550354,285.0493469238281,284.95001220703125,300.2166748046875,288.48974609375,298.0491027832031,297.1939392089844,285.051025390625,1.0,0.5992314219474792,0.3871144950389862,0.3871144950389862,1.0,1.0,-3.001533269882202,0.8504182696342468,2.1511149406433105,0.1707490682601928,0.900746762752533,0.900746762752533,0.0,202.1903839111328,208.0,40464.6328125,0.0,2575.282958984375,1.0,280.9417724609375,283.5872802734375,291.4210510253906,293.9618225097656,293.1499938964844,293.1499938964844,280.6499938964844,35948.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305797815322876,1.0,0.0,0.0,3.6511058807373047,3.651129722595215,8.894921279534174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.69482421875,0.0,1534.0137939453125,1895.4371337890625,0.0,3686.45458984375,0.9055078625679016,1.0,0.0,3.0,1.0,0.0
12226860,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8986710906028748,0.5642375946044922,0.5112310647964478,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.86908358335495,0.5119486451148987,0.4879790544509887,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7726253867149353,0.3549224138259887,0.2517593204975128,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7413204312324524,0.3117084801197052,0.3002151548862457,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6466354131698608,0.205488696694374,0.9498953819274902,284.8803405761719,284.95001220703125,300.2533264160156,288.5057983398437,298.0591125488281,297.1950988769531,284.8790588378906,1.0,0.6008914113044739,0.386663407087326,0.386663407087326,1.0,1.0,-3.0030384063720703,0.8497295379638672,2.153308868408203,0.169701486825943,0.8984423875808716,0.8984423875808716,0.0,204.77793884277344,211.0,41461.984375,0.0,2591.38037109375,1.0,280.6578369140625,283.37615966796875,291.53875732421875,294.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,36070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415569305419922,1.0,0.0,0.0,3.6492645740509033,3.6492886543273926,8.885953093340504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.98779296875,0.0,1532.8812255859375,1895.4371337890625,0.0,3786.591796875,0.9051526188850404,1.0,0.0,3.0,1.0,0.0
12226920,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8986710906028748,0.5642375946044922,0.5112310647964478,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.86908358335495,0.5119486451148987,0.4879790544509887,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7726253867149353,0.3549224138259887,0.2517593204975128,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7413204312324524,0.3117084801197052,0.3002151548862457,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6466354131698608,0.205488696694374,0.9498953819274902,284.8803405761719,284.95001220703125,300.2533264160156,288.5057983398437,298.0591125488281,297.1950988769531,284.8790588378906,1.0,0.6008914113044739,0.386663407087326,0.386663407087326,1.0,1.0,-3.0030384063720703,0.8497295379638672,2.153308868408203,0.169701486825943,0.8984423875808716,0.8984423875808716,0.0,204.77793884277344,211.0,41461.984375,0.0,2591.38037109375,1.0,280.6578369140625,283.37615966796875,291.53875732421875,294.20672607421875,293.1499938964844,293.1499938964844,280.95001220703125,36070.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415569305419922,1.0,0.0,0.0,3.6492645740509033,3.6492886543273926,8.885953093340504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.98779296875,0.0,1532.8812255859375,1895.4371337890625,0.0,3786.591796875,0.9051526188850404,1.0,0.0,3.0,1.0,0.0
12226980,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8941200375556946,0.561777651309967,0.5086368322372437,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8675360083580017,0.5144453048706055,0.4901135563850403,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7706468105316162,0.3558562099933624,0.2522836029529571,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7394623160362244,0.3123332560062408,0.3007115125656128,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6443948149681091,0.2053208947181701,0.9489935636520386,285.0550842285156,284.95001220703125,300.2900085449219,288.522705078125,298.07196044921875,297.2001953125,285.0565795898437,1.0,0.6024860143661499,0.3862122893333435,0.3862122893333435,1.0,1.0,-3.002619743347168,0.848402202129364,2.154217481613159,0.1682100594043731,0.9012433290481568,0.9012433290481568,0.0,207.6066436767578,214.0,40521.7578125,0.0,2605.089599609375,1.0,280.9421691894531,283.5914306640625,291.4865417480469,294.0469055175781,293.1499938964844,293.1499938964844,280.6499938964844,35915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307113885879515,1.0,0.0,0.0,3.651557207107544,3.651581048965454,8.897121119844087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.515625,0.0,1534.267333984375,1895.4371337890625,0.0,3687.66015625,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12227040,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8941200375556946,0.561777651309967,0.5086368322372437,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8675360083580017,0.5144453048706055,0.4901135563850403,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7706468105316162,0.3558562099933624,0.2522836029529571,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7394623160362244,0.3123332560062408,0.3007115125656128,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6443948149681091,0.2053208947181701,0.9489935636520386,285.0550842285156,284.95001220703125,300.2900085449219,288.522705078125,298.07196044921875,297.2001953125,285.0565795898437,1.0,0.6024860143661499,0.3862122893333435,0.3862122893333435,1.0,1.0,-3.002619743347168,0.848402202129364,2.154217481613159,0.1682100594043731,0.9012433290481568,0.9012433290481568,0.0,207.6066436767578,214.0,40521.7578125,0.0,2605.089599609375,1.0,280.9421691894531,283.5914306640625,291.4865417480469,294.0469055175781,293.1499938964844,293.1499938964844,280.6499938964844,35915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307113885879515,1.0,0.0,0.0,3.651557207107544,3.651581048965454,8.897121119844087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.515625,0.0,1534.267333984375,1895.4371337890625,0.0,3687.66015625,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12227100,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8922870755195618,0.5602445602416992,0.5076618790626526,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.867121160030365,0.5155360698699951,0.4914024472236633,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7700279951095581,0.3562309145927429,0.2527049481868744,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7388394474983215,0.312576413154602,0.30111825466156,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6435832381248474,0.2052203714847564,0.9491583704948424,284.9288330078125,284.95001220703125,300.3083190917969,288.5314636230469,298.0775451660156,297.2015380859375,284.9211730957031,1.0,0.6034048795700073,0.385986715555191,0.385986715555191,1.0,1.0,-3.004194736480713,0.8483449220657349,2.155849933624268,0.1677717417478561,0.8998985886573792,0.8998985886573792,0.0,208.8807678222656,214.0,41392.80078125,0.0,2614.611572265625,1.0,280.6986389160156,283.4249572753906,291.5658874511719,294.2655029296875,293.1499938964844,293.1499938964844,280.6499938964844,35980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377807974815368,1.0,0.0,0.0,3.652116298675537,3.6521403789520255,8.899845624910085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.37939453125,0.0,1535.37841796875,1895.4371337890625,0.0,3752.24658203125,0.905698537826538,1.0,0.0,3.0,1.0,0.0
